time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.958609402179718,0.51695317029953,0.4661722481250763,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.5993741750717163,0.566023588180542,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8687432408332825,0.3928979635238647,0.2761316299438476,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8616827726364136,0.3830642402172088,0.3648055493831634,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.724258542060852,0.2223267406225204,1.0131574869155884,285.015625,284.95001220703125,300.2237854003906,293.0514831542969,298.0856018066406,297.2115173339844,285.0166320800781,1.0,0.6000697612762451,0.3897729516029358,0.3897729516029358,1.0,1.0,-3.225705623626709,0.9344072937965392,2.2912983894348145,0.2080006003379821,0.899992048740387,0.899992048740387,0.0,153.90232849121094,157.0,55008.7734375,0.0,2759.529296875,1.0,279.3956604003906,283.1943054199219,296.0087280273437,301.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,33748.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604251861572266,1.0,0.0,0.0,3.4563794136047363,3.4564013481140137,7.971427748998394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.224609375,0.0,1312.2864990234375,1895.4371337890625,0.0,1313.5377197265625,0.8622135519981384,1.0,0.0,3.0,1.0,0.0
18103560,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9572668671607972,0.5163750052452087,0.4656966030597687,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6006800532341003,0.567487895488739,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8684177398681641,0.3936122059822082,0.2766359448432922,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8610890507698059,0.3833843171596527,0.3651184737682342,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7236835360527039,0.222407728433609,1.0135501623153689,284.9980163574219,284.95001220703125,300.2320556640625,293.0497741699219,298.0894775390625,297.2140808105469,284.99658203125,1.0,0.6007891297340393,0.3895840942859649,0.3895840942859649,1.0,1.0,-3.228348016738892,0.9347965121269226,2.293551445007324,0.2076527923345565,0.9076189398765564,0.9076189398765564,0.0,154.5135955810547,160.0,55190.91015625,0.0,2768.3134765625,1.0,279.4411315917969,283.17877197265625,296.02130126953125,301.5585021972656,293.1499938964844,293.1499938964844,279.1499938964844,33085.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579640507698059,1.0,0.0,0.0,3.5308282375335693,3.530850648880005,8.318527875417203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.60546875,0.0,1383.490478515625,1895.4371337890625,0.0,1296.12939453125,0.8762274384498596,1.0,0.0,3.0,1.0,0.0
18103620,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9513625502586364,0.5139257907867432,0.4638605117797851,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9975226521492004,0.602161705493927,0.5701912641525269,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8652672171592712,0.3942494988441467,0.2772776186466217,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8575112819671631,0.3833217620849609,0.3653175830841064,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7206394672393799,0.222126767039299,1.013266921043396,284.9110717773437,284.95001220703125,300.24871826171875,293.0461730957031,298.0902404785156,297.209716796875,284.9115295410156,1.0,0.6023707389831543,0.3892063796520233,0.3892063796520233,1.0,1.0,-3.230069160461426,0.9343042969703674,2.295764923095703,0.2071716785430908,0.8273563981056213,0.8273563981056213,0.0,156.9216766357422,163.0,55735.5,0.0,2785.119873046875,1.0,279.15936279296875,283.07293701171875,296.0740966796875,301.7219543457031,293.1499938964844,293.1499938964844,279.45001220703125,38570.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688491106033325,1.0,0.0,0.0,3.404128313064575,3.404150485992432,7.732236895208189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.97265625,0.0,1294.3785400390625,1895.4371337890625,0.0,1374.12646484375,0.8530967235565186,1.0,0.0,3.0,1.0,0.0
18103680,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9513625502586364,0.5139257907867432,0.4638605117797851,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9975226521492004,0.602161705493927,0.5701912641525269,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8652672171592712,0.3942494988441467,0.2772776186466217,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8575112819671631,0.3833217620849609,0.3653175830841064,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7206394672393799,0.222126767039299,1.013266921043396,284.9110717773437,284.95001220703125,300.24871826171875,293.0461730957031,298.0902404785156,297.209716796875,284.9115295410156,1.0,0.6023707389831543,0.3892063796520233,0.3892063796520233,1.0,1.0,-3.230069160461426,0.9343042969703674,2.295764923095703,0.2071716785430908,0.8273563981056213,0.8273563981056213,0.0,156.9216766357422,163.0,55735.5,0.0,2785.119873046875,1.0,279.15936279296875,283.07293701171875,296.0740966796875,301.7219543457031,293.1499938964844,293.1499938964844,279.45001220703125,38570.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688491106033325,1.0,0.0,0.0,3.404128313064575,3.404150485992432,7.732236895208189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.97265625,0.0,1294.3785400390625,1895.4371337890625,0.0,1374.12646484375,0.8530967235565186,1.0,0.0,3.0,1.0,0.0
18103740,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9459205865859984,0.5126839876174927,0.4625845849514007,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953168630599976,0.6045709848403931,0.5722975730895996,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8625336289405823,0.3956318795681,0.2781633138656616,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8542749285697937,0.3838338255882263,0.3657333850860595,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7177713513374329,0.222172200679779,1.01340913772583,284.997314453125,284.95001220703125,300.2654113769531,293.04229736328125,298.0968017578125,297.21337890625,284.9964294433594,1.0,0.6041198968887329,0.3888286650180816,0.3888286650180816,1.0,1.0,-3.232796669006348,0.9341626763343812,2.298634052276612,0.2066719383001327,0.9082114696502686,0.9082114696502686,0.0,159.3382568359375,166.0,55208.8125,0.0,2804.079345703125,1.0,279.4405212402344,283.1761779785156,296.0151062011719,301.5541381835937,293.1499938964844,293.1499938964844,279.1499938964844,33205.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584726572036743,1.0,0.0,0.0,3.533247947692871,3.533270359039306,8.329933507411624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5791015625,0.0,1386.8729248046875,1895.4371337890625,0.0,1299.7158203125,0.8770283460617065,1.0,0.0,3.0,1.0,0.0
18103800,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9459205865859984,0.5126839876174927,0.4625845849514007,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9953168630599976,0.6045709848403931,0.5722975730895996,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8625336289405823,0.3956318795681,0.2781633138656616,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8542749285697937,0.3838338255882263,0.3657333850860595,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7177713513374329,0.222172200679779,1.01340913772583,284.997314453125,284.95001220703125,300.2654113769531,293.04229736328125,298.0968017578125,297.21337890625,284.9964294433594,1.0,0.6041198968887329,0.3888286650180816,0.3888286650180816,1.0,1.0,-3.232796669006348,0.9341626763343812,2.298634052276612,0.2066719383001327,0.9082114696502686,0.9082114696502686,0.0,159.3382568359375,166.0,55208.8125,0.0,2804.079345703125,1.0,279.4405212402344,283.1761779785156,296.0151062011719,301.5541381835937,293.1499938964844,293.1499938964844,279.1499938964844,33205.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584726572036743,1.0,0.0,0.0,3.533247947692871,3.533270359039306,8.329933507411624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5791015625,0.0,1386.8729248046875,1895.4371337890625,0.0,1299.7158203125,0.8770283460617065,1.0,0.0,3.0,1.0,0.0
18103860,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9386915564537048,0.510272741317749,0.4607970714569092,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9919615387916564,0.6060865521430969,0.5740543007850647,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8586161732673645,0.3963377177715301,0.2788679003715515,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8499177694320679,0.383743405342102,0.365928441286087,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7139078378677368,0.2218611389398574,1.013098120689392,284.9103698730469,284.95001220703125,300.2821655273437,293.0380859375,298.09771728515625,297.2093811035156,284.9108581542969,1.0,0.6059210300445557,0.3884193301200866,0.3884193301200866,1.0,1.0,-3.233474969863892,0.9332231283187866,2.3002517223358154,0.2060151845216751,0.8274658918380737,0.8274658918380737,0.0,162.41448974609375,169.0,55740.02734375,0.0,2822.456298828125,1.0,279.1593017578125,283.0700988769531,296.0656433105469,301.7142639160156,293.1499938964844,293.1499938964844,279.45001220703125,38620.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692301034927368,1.0,0.0,0.0,3.406747579574585,3.4067697525024414,7.744140475551831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.4609375,0.0,1297.3033447265625,1895.4371337890625,0.0,1376.90283203125,0.8537222146987915,1.0,0.0,3.0,1.0,0.0
18103920,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9386915564537048,0.510272741317749,0.4607970714569092,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9919615387916564,0.6060865521430969,0.5740543007850647,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8586161732673645,0.3963377177715301,0.2788679003715515,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8499177694320679,0.383743405342102,0.365928441286087,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7139078378677368,0.2218611389398574,1.013098120689392,284.9103698730469,284.95001220703125,300.2821655273437,293.0380859375,298.09771728515625,297.2093811035156,284.9108581542969,1.0,0.6059210300445557,0.3884193301200866,0.3884193301200866,1.0,1.0,-3.233474969863892,0.9332231283187866,2.3002517223358154,0.2060151845216751,0.8274658918380737,0.8274658918380737,0.0,162.41448974609375,169.0,55740.02734375,0.0,2822.456298828125,1.0,279.1593017578125,283.0700988769531,296.0656433105469,301.7142639160156,293.1499938964844,293.1499938964844,279.45001220703125,38620.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692301034927368,1.0,0.0,0.0,3.406747579574585,3.4067697525024414,7.744140475551831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.4609375,0.0,1297.3033447265625,1895.4371337890625,0.0,1376.90283203125,0.8537222146987915,1.0,0.0,3.0,1.0,0.0
18103980,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.932976245880127,0.5090794563293457,0.4595701992511749,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9895024299621582,0.6085209250450134,0.5762104988098145,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8558826446533203,0.397810161113739,0.2798196673393249,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.846646249294281,0.3842452466487884,0.3663395643234253,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7108010649681091,0.2218954861164093,1.013214111328125,284.9973449707031,284.95001220703125,300.2989807128906,293.0335388183594,298.1045837402344,297.2135314941406,284.9964599609375,1.0,0.6078035235404968,0.388010025024414,0.388010025024414,1.0,1.0,-3.236363887786865,0.9330471754074096,2.303316593170166,0.2053893059492111,0.908613622188568,0.908613622188568,0.0,165.0540771484375,172.0,55210.01953125,0.0,2843.03369140625,1.0,279.4405517578125,283.1739501953125,296.0060119628906,301.54510498046875,293.1499938964844,293.1499938964844,279.1499938964844,33218.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587622165679932,1.0,0.0,0.0,3.535418510437012,3.535440921783448,8.340171007148456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.125,0.0,1389.228271484375,1895.4371337890625,0.0,1301.7603759765625,0.877528190612793,1.0,0.0,3.0,1.0,0.0
18104040,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.932976245880127,0.5090794563293457,0.4595701992511749,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9895024299621582,0.6085209250450134,0.5762104988098145,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8558826446533203,0.397810161113739,0.2798196673393249,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.846646249294281,0.3842452466487884,0.3663395643234253,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7108010649681091,0.2218954861164093,1.013214111328125,284.9973449707031,284.95001220703125,300.2989807128906,293.0335388183594,298.1045837402344,297.2135314941406,284.9964599609375,1.0,0.6078035235404968,0.388010025024414,0.388010025024414,1.0,1.0,-3.236363887786865,0.9330471754074096,2.303316593170166,0.2053893059492111,0.908613622188568,0.908613622188568,0.0,165.0540771484375,172.0,55210.01953125,0.0,2843.03369140625,1.0,279.4405517578125,283.1739501953125,296.0060119628906,301.54510498046875,293.1499938964844,293.1499938964844,279.1499938964844,33218.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587622165679932,1.0,0.0,0.0,3.535418510437012,3.535440921783448,8.340171007148456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.125,0.0,1389.228271484375,1895.4371337890625,0.0,1301.7603759765625,0.877528190612793,1.0,0.0,3.0,1.0,0.0
18104100,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9299211502075196,0.5079399943351746,0.458906888961792,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9881205558776855,0.6093137860298157,0.5772610902786255,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8544172048568726,0.3982471525669098,0.2803047895431518,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8449200391769409,0.3842426836490631,0.3665561079978943,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7091431617736816,0.2217771857976913,1.013408660888672,284.8776550292969,284.95001220703125,300.30743408203125,293.0311279296875,298.10552978515625,297.212158203125,284.8764953613281,1.0,0.6087992787361145,0.3878053724765777,0.3878053724765777,1.0,1.0,-3.2379133701324463,0.932989776134491,2.3049235343933105,0.2051583677530288,0.8249152302742004,0.8249152302742004,0.0,166.48916625976562,172.0,55985.17578125,0.0,2854.183349609375,1.0,279.2009582519531,283.038818359375,296.0761413574219,301.76861572265625,293.1499938964844,293.1499938964844,279.1499938964844,38159.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672233939170837,1.0,0.0,0.0,3.489824056625366,3.48984694480896,8.126440889100195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.2666015625,0.0,1377.6104736328125,1895.4371337890625,0.0,1362.314453125,0.8687036633491516,1.0,0.0,3.0,1.0,0.0
18104160,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9258129596710204,0.5067240595817566,0.4578420221805572,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9859857559204102,0.6100045442581177,0.5779564380645752,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8521981835365295,0.3986064791679382,0.2805929183959961,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8424836993217468,0.3841478228569031,0.366535484790802,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7067796587944031,0.2215799242258072,1.012908101081848,284.9101257324219,284.95001220703125,300.31591796875,293.02862548828125,298.1055908203125,297.2096252441406,284.91119384765625,1.0,0.6096802949905396,0.3876135349273681,0.3876135349273681,1.0,1.0,-3.2371902465820312,0.9321953058242798,2.304994821548462,0.2046277970075607,0.8276817202568054,0.8276817202568054,0.0,168.25111389160156,175.0,55728.859375,0.0,2862.41455078125,1.0,279.1590881347656,283.0682067871094,296.0566711425781,301.70513916015625,293.1499938964844,293.1499938964844,279.45001220703125,38752.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695451736450195,1.0,0.0,0.0,3.4069087505340576,3.406931161880493,7.744873755655135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1904296875,0.0,1298.3834228515625,1895.4371337890625,0.0,1379.2012939453125,0.8539010882377625,1.0,0.0,3.0,1.0,0.0
18104220,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.920291781425476,0.5055803060531616,0.4566575586795807,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9834346771240234,0.6123999953269958,0.5800754427909851,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8496764898300171,0.4001762568950653,0.2816114127635956,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8393803238868713,0.3846460282802582,0.3669428527355194,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7036279439926147,0.2216126918792724,1.0130223035812378,284.9975280761719,284.95001220703125,300.3329162597656,293.0233459472656,298.1127014160156,297.21392822265625,284.99664306640625,1.0,0.6116040945053101,0.3872298896312713,0.3872298896312713,1.0,1.0,-3.240158796310425,0.9321250915527344,2.3080337047576904,0.2039060592651367,0.909253716468811,0.909253716468811,0.0,170.96502685546875,178.0,55214.05859375,0.0,2883.626953125,1.0,279.4405517578125,283.1717834472656,295.9959716796875,301.535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33215.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590882539749146,1.0,0.0,0.0,3.5377542972564697,3.5377767086029053,8.35119578823651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.8486328125,0.0,1391.642822265625,1895.4371337890625,0.0,1304.0645751953125,0.8780544996261597,1.0,0.0,3.0,1.0,0.0
18104280,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.920291781425476,0.5055803060531616,0.4566575586795807,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9834346771240234,0.6123999953269958,0.5800754427909851,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8496764898300171,0.4001762568950653,0.2816114127635956,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8393803238868713,0.3846460282802582,0.3669428527355194,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7036279439926147,0.2216126918792724,1.0130223035812378,284.9975280761719,284.95001220703125,300.3329162597656,293.0233459472656,298.1127014160156,297.21392822265625,284.99664306640625,1.0,0.6116040945053101,0.3872298896312713,0.3872298896312713,1.0,1.0,-3.240158796310425,0.9321250915527344,2.3080337047576904,0.2039060592651367,0.909253716468811,0.909253716468811,0.0,170.96502685546875,178.0,55214.05859375,0.0,2883.626953125,1.0,279.4405517578125,283.1717834472656,295.9959716796875,301.535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33215.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590882539749146,1.0,0.0,0.0,3.5377542972564697,3.5377767086029053,8.35119578823651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.8486328125,0.0,1391.642822265625,1895.4371337890625,0.0,1304.0645751953125,0.8780544996261597,1.0,0.0,3.0,1.0,0.0
18104340,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9135969877243042,0.5032784938812256,0.454972892999649,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.979858934879303,0.6138322949409485,0.5817732810974121,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8463044762611389,0.4010659158229828,0.2824484407901764,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8354810476303101,0.384543627500534,0.3671337366104126,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6997373104095459,0.2212963104248047,1.01271390914917,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.11376953125,297.2099609375,284.9107360839844,1.0,0.6135033369064331,0.3868462443351745,0.3868462443351745,1.0,1.0,-3.241046905517578,0.9313377141952516,2.309709310531616,0.203059047460556,0.8282666802406311,0.8282666802406311,0.0,174.2052764892578,181.0,55750.95703125,0.0,2903.409423828125,1.0,279.1592712402344,283.0652160644531,296.04541015625,301.6947937011719,293.1499938964844,293.1499938964844,279.45001220703125,38625.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698954105377197,1.0,0.0,0.0,3.4115891456604004,3.411611318588257,7.766167300360394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.34765625,0.0,1302.1102294921875,1895.4371337890625,0.0,1381.7586669921875,0.8547887802124023,1.0,0.0,3.0,1.0,0.0
18104400,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9135969877243042,0.5032784938812256,0.454972892999649,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.979858934879303,0.6138322949409485,0.5817732810974121,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8463044762611389,0.4010659158229828,0.2824484407901764,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8354810476303101,0.384543627500534,0.3671337366104126,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6997373104095459,0.2212963104248047,1.01271390914917,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.11376953125,297.2099609375,284.9107360839844,1.0,0.6135033369064331,0.3868462443351745,0.3868462443351745,1.0,1.0,-3.241046905517578,0.9313377141952516,2.309709310531616,0.203059047460556,0.8282666802406311,0.8282666802406311,0.0,174.2052764892578,181.0,55750.95703125,0.0,2903.409423828125,1.0,279.1592712402344,283.0652160644531,296.04541015625,301.6947937011719,293.1499938964844,293.1499938964844,279.45001220703125,38625.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698954105377197,1.0,0.0,0.0,3.4115891456604004,3.411611318588257,7.766167300360394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.34765625,0.0,1302.1102294921875,1895.4371337890625,0.0,1381.7586669921875,0.8547887802124023,1.0,0.0,3.0,1.0,0.0
18104460,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.919500768184662,0.5061984658241272,0.4564819633960724,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9861066341400146,0.6203910112380981,0.5867393016815186,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8531453013420105,0.4069948494434356,0.285709410905838,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8414826393127441,0.3894074261188507,0.370546817779541,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7068147659301758,0.225988894701004,1.0279951095581057,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,298.1518249511719,297.2552185058594,285.0206298828125,1.0,0.6173666715621948,0.3864819407463074,0.3864819407463074,1.0,1.0,-3.275184392929077,0.9419323801994324,2.333251953125,0.2054670006036758,0.9318431615829468,0.9318431615829468,0.0,172.8157501220703,184.0,55774.05859375,0.0,2967.993896484375,1.0,279.4406433105469,283.1815490722656,295.98931884765625,301.54937744140625,293.1499938964844,293.1499938964844,279.1499938964844,32354.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603205800056458,1.0,0.0,0.0,3.5641908645629883,3.564213514328003,8.476473567498033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.013671875,0.0,1413.1441650390625,1895.4371337890625,0.0,1312.7950439453125,0.8835773468017578,1.0,0.0,3.0,1.0,0.0
18104520,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.919500768184662,0.5061984658241272,0.4564819633960724,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9861066341400146,0.6203910112380981,0.5867393016815186,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8531453013420105,0.4069948494434356,0.285709410905838,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8414826393127441,0.3894074261188507,0.370546817779541,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7068147659301758,0.225988894701004,1.0279951095581057,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,298.1518249511719,297.2552185058594,285.0206298828125,1.0,0.6173666715621948,0.3864819407463074,0.3864819407463074,1.0,1.0,-3.275184392929077,0.9419323801994324,2.333251953125,0.2054670006036758,0.9318431615829468,0.9318431615829468,0.0,172.8157501220703,184.0,55774.05859375,0.0,2967.993896484375,1.0,279.4406433105469,283.1815490722656,295.98931884765625,301.54937744140625,293.1499938964844,293.1499938964844,279.1499938964844,32354.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603205800056458,1.0,0.0,0.0,3.5641908645629883,3.564213514328003,8.476473567498033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.013671875,0.0,1413.1441650390625,1895.4371337890625,0.0,1312.7950439453125,0.8835773468017578,1.0,0.0,3.0,1.0,0.0
18104580,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.920136332511902,0.506067156791687,0.456991970539093,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9876911640167236,0.6229922771453857,0.5897600054740906,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8552858233451843,0.4093485474586487,0.2877258062362671,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.843185544013977,0.3911495506763458,0.3726706802845001,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7094995975494385,0.2279212027788162,1.038504958152771,284.90240478515625,284.95001220703125,300.37957763671875,293.0058898925781,298.1635437011719,297.266357421875,284.90533447265625,1.0,0.620653510093689,0.3862341940402984,0.3862341940402984,1.0,1.0,-3.297067403793335,0.9486296772956848,2.348437786102295,0.207535833120346,0.8510733842849731,0.8510733842849731,0.0,173.6358184814453,184.0,56947.46484375,0.0,3019.583984375,1.0,279.1764221191406,283.040283203125,296.0666809082031,301.79693603515625,293.1499938964844,293.1499938964844,279.1499938964844,37778.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729033589363098,1.0,0.0,0.0,3.520658254623413,3.520681142807007,8.270675948551798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.041015625,0.0,1406.8082275390625,1895.4371337890625,0.0,1403.8275146484375,0.8768758773803711,1.0,0.0,3.0,1.0,0.0
18104640,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9187160134315492,0.5058221220970154,0.4568040668964386,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9871786832809448,0.6239973306655884,0.5907642245292664,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.854938805103302,0.4102405905723572,0.288401186466217,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8426860570907593,0.3917288780212402,0.373312383890152,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7094502449035645,0.2285833060741424,1.0420299768447876,284.9220275878906,284.95001220703125,300.3853759765625,293.0032958984375,298.1669921875,297.2688293457031,284.9228210449219,1.0,0.6220988035202026,0.3861176371574402,0.3861176371574402,1.0,1.0,-3.3038761615753174,0.9505981802940368,2.353277921676636,0.2080435901880264,0.8563032746315002,0.8563032746315002,0.0,174.67318725585938,187.0,57043.5703125,0.0,3040.1728515625,1.0,279.1587829589844,283.0522155761719,296.0494384765625,301.76959228515625,293.1499938964844,293.1499938964844,279.45001220703125,37319.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674933135509491,1.0,0.0,0.0,3.502070665359497,3.502093553543091,8.183575914699759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.078125,0.0,1384.20703125,1895.4371337890625,0.0,1418.8258056640625,0.8736474514007568,1.0,0.0,3.0,1.0,0.0
18104700,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.91646808385849,0.5058297514915466,0.4566391110420227,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9862766861915588,0.6258318424224854,0.5923724174499512,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8542754054069519,0.4118164181709289,0.289451003074646,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8417477011680603,0.392733097076416,0.3742457032203674,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7091009020805359,0.2295840680599212,1.0468300580978394,285.0315246582031,284.95001220703125,300.39453125,292.9989624023437,298.173583984375,297.2743835449219,285.0332946777344,1.0,0.6243039965629578,0.3859354853630066,0.3859354853630066,1.0,1.0,-3.313767433166504,0.9534223675727844,2.3603451251983643,0.2086621075868606,0.9380530714988708,0.9380530714988708,0.0,176.35389709472656,187.0,56478.9375,0.0,3071.21044921875,1.0,279.3985290527344,283.1737365722656,295.9755249023437,301.56231689453125,293.1499938964844,293.1499938964844,279.45001220703125,33051.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688095331192017,1.0,0.0,0.0,3.569727659225464,3.5697503089904785,8.502829018652847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.3388671875,0.0,1424.1025390625,1895.4371337890625,0.0,1373.8382568359375,0.8867798447608948,1.0,0.0,3.0,1.0,0.0
18104760,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9147459864616394,0.5058876276016235,0.4567714929580688,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9856834411621094,0.6276867985725403,0.5941933989524841,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8539355397224426,0.413404643535614,0.2906108796596527,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8410770297050476,0.3937191963195801,0.3752574622631073,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7088936567306519,0.2305049300193786,1.0514272451400757,285.0194396972656,284.95001220703125,300.4038391113281,292.994384765625,298.17938232421875,297.27984619140625,285.0179138183594,1.0,0.6265161037445068,0.3854499459266662,0.3854499459266662,1.0,1.0,-3.3242576122283936,0.955625057220459,2.3686325550079346,0.2085444033145904,0.9559204578399658,0.9559204578399658,0.0,177.909912109375,190.0,56827.51953125,0.0,3103.0302734375,1.0,279.4422302246094,283.1599426269531,295.982421875,301.61932373046875,293.1499938964844,293.1499938964844,279.1499938964844,32318.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678737998008728,1.0,0.0,0.0,3.6558589935302734,3.6558823585510254,8.918096909837914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.2001953125,0.0,1512.1092529296875,1895.4371337890625,0.0,1367.0333251953125,0.90382581949234,1.0,0.0,3.0,1.0,0.0
18104820,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9084590077400208,0.5043812394142151,0.4559317529201507,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.982238233089447,0.6299332976341248,0.5968016982078552,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8509714603424072,0.4154226779937744,0.292332112789154,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8375778198242188,0.3946230113506317,0.3765309154987335,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7062316536903381,0.2314915359020233,1.0576612949371338,284.9054260253906,284.95001220703125,300.4227294921875,292.9844055175781,298.1807861328125,297.277099609375,284.90673828125,1.0,0.6304435133934021,0.3844789266586303,0.3844789266586303,1.0,1.0,-3.337496042251587,0.9572733640670776,2.38022255897522,0.2074283808469772,0.8623219728469849,0.8623219728469849,0.0,182.0748443603516,193.0,57782.23828125,0.0,3155.98486328125,1.0,279.1577453613281,283.0236511230469,296.0259094238281,301.80145263671875,293.1499938964844,293.1499938964844,279.45001220703125,38055.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813986897468567,1.0,0.0,0.0,3.571275234222412,3.571298837661743,8.510202746947471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.056640625,0.0,1462.384765625,1895.4371337890625,0.0,1467.1614990234375,0.8893916010856628,1.0,0.0,3.0,1.0,0.0
18104880,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9084590077400208,0.5043812394142151,0.4559317529201507,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.982238233089447,0.6299332976341248,0.5968016982078552,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8509714603424072,0.4154226779937744,0.292332112789154,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8375778198242188,0.3946230113506317,0.3765309154987335,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7062316536903381,0.2314915359020233,1.0576612949371338,284.9054260253906,284.95001220703125,300.4227294921875,292.9844055175781,298.1807861328125,297.277099609375,284.90673828125,1.0,0.6304435133934021,0.3844789266586303,0.3844789266586303,1.0,1.0,-3.337496042251587,0.9572733640670776,2.38022255897522,0.2074283808469772,0.8623219728469849,0.8623219728469849,0.0,182.0748443603516,193.0,57782.23828125,0.0,3155.98486328125,1.0,279.1577453613281,283.0236511230469,296.0259094238281,301.80145263671875,293.1499938964844,293.1499938964844,279.45001220703125,38055.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813986897468567,1.0,0.0,0.0,3.571275234222412,3.571298837661743,8.510202746947471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.056640625,0.0,1462.384765625,1895.4371337890625,0.0,1467.1614990234375,0.8893916010856628,1.0,0.0,3.0,1.0,0.0
18104940,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9037467241287231,0.5040715932846069,0.455460786819458,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9796646237373352,0.6330481767654419,0.5995704531669617,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8489611744880676,0.4181481003761291,0.2941465079784393,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8348985314369202,0.3960023820400238,0.3777721524238586,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7040526866912842,0.2325800955295562,1.0627048015594482,285.0113525390625,284.95001220703125,300.44207763671875,292.9734802246094,298.1872253417969,297.2812805175781,285.010498046875,1.0,0.6339797973632812,0.3835078775882721,0.3835078775882721,1.0,1.0,-3.349992275238037,0.9586614966392516,2.39133095741272,0.2059669941663742,0.9603484272956848,0.9603484272956848,0.0,185.61642456054688,196.0,57302.328125,0.0,3204.120361328125,1.0,279.4418640136719,283.1434020996094,295.95379638671875,301.6238098144531,293.1499938964844,293.1499938964844,279.1499938964844,32942.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672420859336853,1.0,0.0,0.0,3.7013096809387207,3.701333522796631,9.141219265984546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.76171875,0.0,1567.809814453125,1895.4371337890625,0.0,1400.274658203125,0.9147210121154784,1.0,0.0,3.0,1.0,0.0
18105000,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9037467241287231,0.5040715932846069,0.455460786819458,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9796646237373352,0.6330481767654419,0.5995704531669617,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8489611744880676,0.4181481003761291,0.2941465079784393,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8348985314369202,0.3960023820400238,0.3777721524238586,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7040526866912842,0.2325800955295562,1.0627048015594482,285.0113525390625,284.95001220703125,300.44207763671875,292.9734802246094,298.1872253417969,297.2812805175781,285.010498046875,1.0,0.6339797973632812,0.3835078775882721,0.3835078775882721,1.0,1.0,-3.349992275238037,0.9586614966392516,2.39133095741272,0.2059669941663742,0.9603484272956848,0.9603484272956848,0.0,185.61642456054688,196.0,57302.328125,0.0,3204.120361328125,1.0,279.4418640136719,283.1434020996094,295.95379638671875,301.6238098144531,293.1499938964844,293.1499938964844,279.1499938964844,32942.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672420859336853,1.0,0.0,0.0,3.7013096809387207,3.701333522796631,9.141219265984546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.76171875,0.0,1567.809814453125,1895.4371337890625,0.0,1400.274658203125,0.9147210121154784,1.0,0.0,3.0,1.0,0.0
18105060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8983985781669617,0.502452552318573,0.4544674754142761,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9763255715370178,0.6350221633911133,0.6018615961074829,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.846327006816864,0.4200352430343628,0.2957299649715423,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8316417932510376,0.3966440260410309,0.378728300333023,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7012230157852173,0.2331369072198867,1.066614270210266,284.9012756347656,284.95001220703125,300.4617614746094,292.9616394042969,298.1874694824219,297.2757568359375,284.9027404785156,1.0,0.6372165083885193,0.3828393220901489,0.3828393220901489,1.0,1.0,-3.3593192100524902,0.9598074555397034,2.399511814117432,0.2051799744367599,0.8652507662773132,0.8652507662773132,0.0,189.47003173828125,199.0,58146.94921875,0.0,3247.189208984375,1.0,279.157470703125,283.0117492675781,295.9967346191406,301.79571533203125,293.1499938964844,293.1499938964844,279.45001220703125,38426.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845830678939819,1.0,0.0,0.0,3.604204893112183,3.604228973388672,8.667867064104939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5673828125,0.0,1500.7406005859375,1895.4371337890625,0.0,1491.2744140625,0.8970127105712891,1.0,0.0,3.0,1.0,0.0
18105120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8983985781669617,0.502452552318573,0.4544674754142761,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9763255715370178,0.6350221633911133,0.6018615961074829,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.846327006816864,0.4200352430343628,0.2957299649715423,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8316417932510376,0.3966440260410309,0.378728300333023,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7012230157852173,0.2331369072198867,1.066614270210266,284.9012756347656,284.95001220703125,300.4617614746094,292.9616394042969,298.1874694824219,297.2757568359375,284.9027404785156,1.0,0.6372165083885193,0.3828393220901489,0.3828393220901489,1.0,1.0,-3.3593192100524902,0.9598074555397034,2.399511814117432,0.2051799744367599,0.8652507662773132,0.8652507662773132,0.0,189.47003173828125,199.0,58146.94921875,0.0,3247.189208984375,1.0,279.157470703125,283.0117492675781,295.9967346191406,301.79571533203125,293.1499938964844,293.1499938964844,279.45001220703125,38426.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845830678939819,1.0,0.0,0.0,3.604204893112183,3.604228973388672,8.667867064104939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5673828125,0.0,1500.7406005859375,1895.4371337890625,0.0,1491.2744140625,0.8970127105712891,1.0,0.0,3.0,1.0,0.0
18105180,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8945367336273193,0.5021279454231262,0.4539551734924316,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9741750955581664,0.6380050182342529,0.6044681072235107,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.844881534576416,0.4227722287178039,0.2975240051746368,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8294454216957092,0.3979178965091705,0.379828929901123,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6992772817611694,0.2340070754289627,1.0704246759414673,285.0116577148437,284.95001220703125,300.4818115234375,292.948974609375,298.1942749023437,297.2791748046875,285.0108947753906,1.0,0.640272855758667,0.3821707665920257,0.3821707665920257,1.0,1.0,-3.369892835617065,0.9613997340202332,2.4084930419921875,0.2043279111385345,0.9652824401855468,0.9652824401855468,0.0,192.6021728515625,202.0,57588.421875,0.0,3289.1904296875,1.0,279.44207763671875,283.1366577148437,295.9261474609375,301.6141662597656,293.1499938964844,293.1499938964844,279.1499938964844,33131.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749827265739441,1.0,0.0,0.0,3.7266714572906494,3.726695537567138,9.26692166558496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.0009765625,0.0,1598.2437744140625,1895.4371337890625,0.0,1419.193359375,0.920587420463562,1.0,0.0,3.0,1.0,0.0
18105240,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8945367336273193,0.5021279454231262,0.4539551734924316,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9741750955581664,0.6380050182342529,0.6044681072235107,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.844881534576416,0.4227722287178039,0.2975240051746368,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8294454216957092,0.3979178965091705,0.379828929901123,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6992772817611694,0.2340070754289627,1.0704246759414673,285.0116577148437,284.95001220703125,300.4818115234375,292.948974609375,298.1942749023437,297.2791748046875,285.0108947753906,1.0,0.640272855758667,0.3821707665920257,0.3821707665920257,1.0,1.0,-3.369892835617065,0.9613997340202332,2.4084930419921875,0.2043279111385345,0.9652824401855468,0.9652824401855468,0.0,192.6021728515625,202.0,57588.421875,0.0,3289.1904296875,1.0,279.44207763671875,283.1366577148437,295.9261474609375,301.6141662597656,293.1499938964844,293.1499938964844,279.1499938964844,33131.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749827265739441,1.0,0.0,0.0,3.7266714572906494,3.726695537567138,9.26692166558496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.0009765625,0.0,1598.2437744140625,1895.4371337890625,0.0,1419.193359375,0.920587420463562,1.0,0.0,3.0,1.0,0.0
18105300,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.892651379108429,0.5014145374298096,0.4536943435668945,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9731304049491882,0.639041006565094,0.6057802438735962,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8442192673683167,0.4238135516643524,0.2984489500522613,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8284094333648682,0.3982900083065033,0.3804164230823517,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6983712315559387,0.2342874556779861,1.0724760293960571,284.8803405761719,284.95001220703125,300.4919738769531,292.9423522949219,298.1950988769531,297.2772521972656,284.8773498535156,1.0,0.6418152451515198,0.381836473941803,0.381836473941803,1.0,1.0,-3.375450134277344,0.9622742533683776,2.4131758213043213,0.204050526022911,0.8771232962608337,0.8771232962608337,0.0,194.1788787841797,202.0,58638.79296875,0.0,3310.95166015625,1.0,279.19580078125,282.9848022460937,295.9921264648437,301.8474426269531,293.1499938964844,293.1499938964844,279.1499938964844,37009.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839106678962708,1.0,0.0,0.0,3.706265687942505,3.706290483474731,9.165715937342612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.12109375,0.0,1604.3438720703125,1895.4371337890625,0.0,1486.1663818359375,0.9165431261062622,1.0,0.0,3.0,1.0,0.0
