time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.889825701713562,0.5005054473876953,0.4529542326927185,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9712108373641968,0.6398642659187317,0.6066457033157349,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8427882790565491,0.4246951639652252,0.2991248369216919,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8266529440879822,0.3984940946102142,0.3807107508182525,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6967536211013794,0.2344328612089157,1.0736323595046997,284.9002380371094,284.95001220703125,300.5021667480469,292.935546875,298.1943359375,297.27325439453125,284.90203857421875,1.0,0.6431886553764343,0.3815113306045532,0.3815113306045532,1.0,1.0,-3.3781614303588867,0.962221384048462,2.415940046310425,0.2034459561109542,0.8691002726554871,0.8691002726554871,0.0,196.1370086669922,205.0,58412.0859375,0.0,3328.452880859375,1.0,279.1572265625,283.0041198730469,295.9696655273437,301.7855224609375,293.1499938964844,293.1499938964844,279.45001220703125,38552.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869170665740967,1.0,0.0,0.0,3.6271684169769287,3.627192735671997,8.778670803621935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8583984375,0.0,1526.896484375,1895.4371337890625,0.0,1509.074462890625,0.902265965938568,1.0,0.0,3.0,1.0,0.0
18105420,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8863895535469055,0.5001846551895142,0.4524305164813995,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9693156480789183,0.6427567005157471,0.6091492772102356,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8417077660560608,0.427495390176773,0.3009502589702606,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8247544765472412,0.3997238874435425,0.381754994392395,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6950142979621887,0.235217660665512,1.0769741535186768,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.20135498046875,297.2767028808594,285.0121154785156,1.0,0.6460251808166504,0.3808610737323761,0.3808610737323761,1.0,1.0,-3.3880035877227783,0.9635987281799316,2.4244048595428467,0.2025336921215057,0.9708717465400696,0.9708717465400696,0.0,199.0575714111328,208.0,57819.078125,0.0,3367.99560546875,1.0,279.4422607421875,283.1312561035156,295.89801025390625,301.6008605957031,293.1499938964844,293.1499938964844,279.1499938964844,33202.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771912574768066,1.0,0.0,0.0,3.747218132019043,3.7472424507141113,9.36938818085764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.88671875,0.0,1622.5538330078125,1895.4371337890625,0.0,1435.61083984375,0.9252773523330688,1.0,0.0,3.0,1.0,0.0
18105480,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8863895535469055,0.5001846551895142,0.4524305164813995,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9693156480789183,0.6427567005157471,0.6091492772102356,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8417077660560608,0.427495390176773,0.3009502589702606,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8247544765472412,0.3997238874435425,0.381754994392395,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6950142979621887,0.235217660665512,1.0769741535186768,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.20135498046875,297.2767028808594,285.0121154785156,1.0,0.6460251808166504,0.3808610737323761,0.3808610737323761,1.0,1.0,-3.3880035877227783,0.9635987281799316,2.4244048595428467,0.2025336921215057,0.9708717465400696,0.9708717465400696,0.0,199.0575714111328,208.0,57819.078125,0.0,3367.99560546875,1.0,279.4422607421875,283.1312561035156,295.89801025390625,301.6008605957031,293.1499938964844,293.1499938964844,279.1499938964844,33202.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771912574768066,1.0,0.0,0.0,3.747218132019043,3.7472424507141113,9.36938818085764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.88671875,0.0,1622.5538330078125,1895.4371337890625,0.0,1435.61083984375,0.9252773523330688,1.0,0.0,3.0,1.0,0.0
18105540,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8820505738258362,0.4985583126544952,0.4514300525188446,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9665212035179138,0.6445101499557495,0.6112332344055176,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8399247527122498,0.429470956325531,0.3025890588760376,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8221998810768127,0.4002511203289032,0.3825920820236206,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6926705837249756,0.2355721741914749,1.0798439979553225,284.89874267578125,284.95001220703125,300.54364013671875,292.9068298339844,298.2013854980469,297.2706298828125,284.90057373046875,1.0,0.6487876772880554,0.380210816860199,0.380210816860199,1.0,1.0,-3.395745754241944,0.964252233505249,2.4314935207366943,0.2016018629074096,0.8729018568992615,0.8729018568992615,0.0,202.4609832763672,211.0,58646.94140625,0.0,3405.6494140625,1.0,279.1566772460937,282.9960021972656,295.94091796875,301.77166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38612.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891112327575684,1.0,0.0,0.0,3.6488640308380127,3.64888858795166,8.88400279563939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.775390625,0.0,1551.44921875,1895.4371337890625,0.0,1525.9031982421875,0.9070221781730652,1.0,0.0,3.0,1.0,0.0
18105600,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8820505738258362,0.4985583126544952,0.4514300525188446,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9665212035179138,0.6445101499557495,0.6112332344055176,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8399247527122498,0.429470956325531,0.3025890588760376,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8221998810768127,0.4002511203289032,0.3825920820236206,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6926705837249756,0.2355721741914749,1.0798439979553225,284.89874267578125,284.95001220703125,300.54364013671875,292.9068298339844,298.2013854980469,297.2706298828125,284.90057373046875,1.0,0.6487876772880554,0.380210816860199,0.380210816860199,1.0,1.0,-3.395745754241944,0.964252233505249,2.4314935207366943,0.2016018629074096,0.8729018568992615,0.8729018568992615,0.0,202.4609832763672,211.0,58646.94140625,0.0,3405.6494140625,1.0,279.1566772460937,282.9960021972656,295.94091796875,301.77166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38612.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891112327575684,1.0,0.0,0.0,3.6488640308380127,3.64888858795166,8.88400279563939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.775390625,0.0,1551.44921875,1895.4371337890625,0.0,1525.9031982421875,0.9070221781730652,1.0,0.0,3.0,1.0,0.0
18105660,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8788627982139587,0.4982432126998901,0.4509004652500152,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9647268056869508,0.6473159790039062,0.6136424541473389,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8390510082244873,0.4323451817035675,0.3044571280479431,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8204396963119507,0.4014414250850677,0.3835902512073517,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6910327672958374,0.2362994253635406,1.0828893184661863,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2086486816406,297.2742614746094,285.0130615234375,1.0,0.651505708694458,0.3795820772647857,0.3795820772647857,1.0,1.0,-3.405106544494629,0.96550852060318,2.4395980834960938,0.2006707489490509,0.9762862920761108,0.9762862920761108,0.0,205.30044555664065,214.0,58021.56640625,0.0,3443.992919921875,1.0,279.4423828125,283.1258850097656,295.86773681640625,301.58349609375,293.1499938964844,293.1499938964844,279.1499938964844,33257.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792699098587036,1.0,0.0,0.0,3.765940427780152,3.765964984893799,9.46324632877804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.580078125,0.0,1644.8514404296875,1895.4371337890625,0.0,1451.153564453125,0.929543435573578,1.0,0.0,3.0,1.0,0.0
18105720,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8788627982139587,0.4982432126998901,0.4509004652500152,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9647268056869508,0.6473159790039062,0.6136424541473389,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8390510082244873,0.4323451817035675,0.3044571280479431,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8204396963119507,0.4014414250850677,0.3835902512073517,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6910327672958374,0.2362994253635406,1.0828893184661863,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2086486816406,297.2742614746094,285.0130615234375,1.0,0.651505708694458,0.3795820772647857,0.3795820772647857,1.0,1.0,-3.405106544494629,0.96550852060318,2.4395980834960938,0.2006707489490509,0.9762862920761108,0.9762862920761108,0.0,205.30044555664065,214.0,58021.56640625,0.0,3443.992919921875,1.0,279.4423828125,283.1258850097656,295.86773681640625,301.58349609375,293.1499938964844,293.1499938964844,279.1499938964844,33257.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792699098587036,1.0,0.0,0.0,3.765940427780152,3.765964984893799,9.46324632877804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.580078125,0.0,1644.8514404296875,1895.4371337890625,0.0,1451.153564453125,0.929543435573578,1.0,0.0,3.0,1.0,0.0
18105780,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8760019540786743,0.4970090389251709,0.4502764046192169,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9629072546958924,0.6485899090766907,0.6152895092964172,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8380517363548279,0.4339036345481872,0.3058095574378967,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8187888264656067,0.4018304944038391,0.3842844367027282,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6895244121551514,0.236550971865654,1.0851585865020752,284.88250732421875,284.95001220703125,300.5807800292969,292.8798522949219,298.2088623046875,297.269775390625,284.8852233886719,1.0,0.6535859704017639,0.3791041970252991,0.3791041970252991,1.0,1.0,-3.4115378856658936,0.9662194848060608,2.445318460464477,0.2000848650932312,0.8763084411621094,0.8763084411621094,0.0,207.74395751953125,214.0,58929.7890625,0.0,3473.3037109375,1.0,279.1665954589844,282.9762878417969,295.9271850585937,301.7880554199219,293.1499938964844,293.1499938964844,279.1499938964844,38739.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690537691116333,1.0,0.0,0.0,3.693860292434693,3.693885087966919,9.104460332309828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.8740234375,0.0,1603.260009765625,1895.4371337890625,0.0,1536.8934326171875,0.9164289236068726,1.0,0.0,3.0,1.0,0.0
18105840,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.874785304069519,0.4966191053390503,0.449906051158905,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9620089530944824,0.6489695906639099,0.6156392097473145,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8374747633934021,0.4343844354152679,0.3061427474021911,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8180118203163147,0.4019241034984588,0.3843883872032165,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.688798189163208,0.2365989089012146,1.085513949394226,284.8974304199219,284.95001220703125,300.5858764648437,292.8760681152344,298.208740234375,297.26812744140625,284.8992614746094,1.0,0.6541765332221985,0.3789533078670501,0.3789533078670501,1.0,1.0,-3.412466287612915,0.9660788774490356,2.44638729095459,0.1997433453798294,0.8767492175102234,0.8767492175102234,0.0,208.6533966064453,217.0,58858.8984375,0.0,3480.789794921875,1.0,279.1565246582031,282.98834228515625,295.9100036621094,301.75396728515625,293.1499938964844,293.1499938964844,279.45001220703125,38614.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911476254463196,1.0,0.0,0.0,3.6691582202911377,3.669182777404785,8.983097927739436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5458984375,0.0,1574.2529296875,1895.4371337890625,0.0,1541.604248046875,0.9115146398544312,1.0,0.0,3.0,1.0,0.0
18105900,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8728241920471191,0.4963661432266235,0.4494040608406067,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.960679292678833,0.6502333879470825,0.6165847182273865,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8367322087287903,0.4357743561267853,0.3069702982902527,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8168090581893921,0.4024210274219513,0.3847251534461975,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6876664757728577,0.2368788719177246,1.0865095853805542,285.01983642578125,284.95001220703125,300.5965270996094,292.8681640625,298.2116394042969,297.2689819335937,285.02197265625,1.0,0.6554288864135742,0.3786389231681824,0.3786389231681824,1.0,1.0,-3.415590286254883,0.9661840796470642,2.449406385421753,0.1990799754858017,0.9615429043769836,0.9615429043769836,0.0,210.26300048828125,217.0,58014.52734375,0.0,3497.553466796875,1.0,279.4020690917969,283.1257629394531,295.8302001953125,301.5196838378906,293.1499938964844,293.1499938964844,279.45001220703125,34161.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833968162536621,1.0,0.0,0.0,3.716270923614502,3.7162952423095694,9.215269756168708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.1396484375,0.0,1594.1502685546875,1895.4371337890625,0.0,1482.2686767578125,0.920406699180603,1.0,0.0,3.0,1.0,0.0
18105960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8717637062072754,0.4963082671165466,0.4493662714958191,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9602410793304444,0.6516879200935364,0.6179511547088623,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8367342948913574,0.4373384118080139,0.3080565929412842,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8163102269172668,0.4030751585960388,0.385340541601181,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6872087121009827,0.2372768521308899,1.0883101224899292,285.0151062011719,284.95001220703125,300.6072082519531,292.8601379394531,298.21612548828125,297.2719421386719,285.0139465332031,1.0,0.6568135023117065,0.3783195316791534,0.3783195316791534,1.0,1.0,-3.4213976860046387,0.9671601057052612,2.454237699508667,0.1987286061048507,0.981714963912964,0.981714963912964,0.0,211.4695281982422,220.0,58202.3515625,0.0,3518.345947265625,1.0,279.44342041015625,283.1206970214844,295.8347473144531,301.56219482421875,293.1499938964844,293.1499938964844,279.1499938964844,33250.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811790466308594,1.0,0.0,0.0,3.784720897674561,3.784745693206787,9.557867315379551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.9658203125,0.0,1666.949462890625,1895.4371337890625,0.0,1465.505615234375,0.9335699677467346,1.0,0.0,3.0,1.0,0.0
18106020,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8679196238517761,0.4946878850460052,0.4483881592750549,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9575825929641724,0.653243362903595,0.6198702454566956,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8353347778320312,0.4394470751285553,0.3097980916500091,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8139680027961731,0.4035157263278961,0.3861068785190582,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6850668787956238,0.2375284433364868,1.0907378196716309,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,298.2161560058594,297.2657775878906,284.89794921875,1.0,0.6594178676605225,0.3776807487010956,0.3776807487010956,1.0,1.0,-3.428476095199585,0.9675886631011964,2.4608874320983887,0.1977279335260391,0.880399227142334,0.880399227142334,0.0,214.79478454589844,223.0,59049.36328125,0.0,3554.623779296875,1.0,279.1564025878906,282.9808959960937,295.8777770996094,301.73345947265625,293.1499938964844,293.1499938964844,279.45001220703125,38611.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930717825889587,1.0,0.0,0.0,3.6880288124084473,3.688053607940674,9.075736215891084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.9169921875,0.0,1595.6365966796875,1895.4371337890625,0.0,1556.51171875,0.9156880974769592,1.0,0.0,3.0,1.0,0.0
18106080,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8679196238517761,0.4946878850460052,0.4483881592750549,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9575825929641724,0.653243362903595,0.6198702454566956,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8353347778320312,0.4394470751285553,0.3097980916500091,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8139680027961731,0.4035157263278961,0.3861068785190582,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6850668787956238,0.2375284433364868,1.0907378196716309,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,298.2161560058594,297.2657775878906,284.89794921875,1.0,0.6594178676605225,0.3776807487010956,0.3776807487010956,1.0,1.0,-3.428476095199585,0.9675886631011964,2.4608874320983887,0.1977279335260391,0.880399227142334,0.880399227142334,0.0,214.79478454589844,223.0,59049.36328125,0.0,3554.623779296875,1.0,279.1564025878906,282.9808959960937,295.8777770996094,301.73345947265625,293.1499938964844,293.1499938964844,279.45001220703125,38611.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930717825889587,1.0,0.0,0.0,3.6880288124084473,3.688053607940674,9.075736215891084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.9169921875,0.0,1595.6365966796875,1895.4371337890625,0.0,1556.51171875,0.9156880974769592,1.0,0.0,3.0,1.0,0.0
18106140,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8650597333908081,0.4943838119506836,0.4478508532047272,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.955842673778534,0.655876874923706,0.6220963001251221,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8347195982933044,0.4424859285354614,0.3117665350437164,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8123087882995605,0.4046311378479004,0.3870215713977813,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6835268139839172,0.2381636649370193,1.0933289527893066,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2236633300781,297.2698059082031,285.0143737792969,1.0,0.6619913578033447,0.3770419657230377,0.3770419657230377,1.0,1.0,-3.4370810985565186,0.968525767326355,2.468555212020874,0.1966410428285598,0.986506462097168,0.986506462097168,0.0,217.5953521728516,226.0,58365.63671875,0.0,3591.6474609375,1.0,279.4435119628906,283.1152038574219,295.8021545410156,301.5398864746094,293.1499938964844,293.1499938964844,279.1499938964844,33307.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830342411994934,1.0,0.0,0.0,3.8010082244873047,3.8010332584381104,9.640307325753383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7666015625,0.0,1686.77001953125,1895.4371337890625,0.0,1479.5213623046875,0.937241554260254,1.0,0.0,3.0,1.0,0.0
18106200,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8650597333908081,0.4943838119506836,0.4478508532047272,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.955842673778534,0.655876874923706,0.6220963001251221,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8347195982933044,0.4424859285354614,0.3117665350437164,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8123087882995605,0.4046311378479004,0.3870215713977813,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6835268139839172,0.2381636649370193,1.0933289527893066,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2236633300781,297.2698059082031,285.0143737792969,1.0,0.6619913578033447,0.3770419657230377,0.3770419657230377,1.0,1.0,-3.4370810985565186,0.968525767326355,2.468555212020874,0.1966410428285598,0.986506462097168,0.986506462097168,0.0,217.5953521728516,226.0,58365.63671875,0.0,3591.6474609375,1.0,279.4435119628906,283.1152038574219,295.8021545410156,301.5398864746094,293.1499938964844,293.1499938964844,279.1499938964844,33307.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830342411994934,1.0,0.0,0.0,3.8010082244873047,3.8010332584381104,9.640307325753383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7666015625,0.0,1686.77001953125,1895.4371337890625,0.0,1479.5213623046875,0.937241554260254,1.0,0.0,3.0,1.0,0.0
18106260,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.86140376329422,0.4927637577056885,0.4468768239021301,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.953209400177002,0.6573308706283569,0.6239272952079773,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8334550857543945,0.4446628093719482,0.3135592937469482,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8100016713142395,0.4050287306308746,0.3877515196800232,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6814504861831665,0.2383700907230377,1.095565676689148,284.89483642578125,284.95001220703125,300.6714172363281,292.8111877441406,298.2235412597656,297.2635803222656,284.8966369628906,1.0,0.6645379066467285,0.3763818144798279,0.3763818144798279,1.0,1.0,-3.4438469409942627,0.9687709808349608,2.4750759601593018,0.1955309808254242,0.8838593363761902,0.8838593363761902,0.0,220.91539001464844,229.0,59221.65625,0.0,3627.43701171875,1.0,279.1562805175781,282.9736328125,295.8449401855469,301.71112060546875,293.1499938964844,293.1499938964844,279.45001220703125,38609.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949020624160767,1.0,0.0,0.0,3.705635786056519,3.705660581588745,9.162599781120662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2919921875,0.0,1615.770263671875,1895.4371337890625,0.0,1570.7557373046875,0.9195881485939026,1.0,0.0,3.0,1.0,0.0
18106320,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.86140376329422,0.4927637577056885,0.4468768239021301,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.953209400177002,0.6573308706283569,0.6239272952079773,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8334550857543945,0.4446628093719482,0.3135592937469482,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8100016713142395,0.4050287306308746,0.3877515196800232,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6814504861831665,0.2383700907230377,1.095565676689148,284.89483642578125,284.95001220703125,300.6714172363281,292.8111877441406,298.2235412597656,297.2635803222656,284.8966369628906,1.0,0.6645379066467285,0.3763818144798279,0.3763818144798279,1.0,1.0,-3.4438469409942627,0.9687709808349608,2.4750759601593018,0.1955309808254242,0.8838593363761902,0.8838593363761902,0.0,220.91539001464844,229.0,59221.65625,0.0,3627.43701171875,1.0,279.1562805175781,282.9736328125,295.8449401855469,301.71112060546875,293.1499938964844,293.1499938964844,279.45001220703125,38609.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949020624160767,1.0,0.0,0.0,3.705635786056519,3.705660581588745,9.162599781120662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2919921875,0.0,1615.770263671875,1895.4371337890625,0.0,1570.7557373046875,0.9195881485939026,1.0,0.0,3.0,1.0,0.0
18106380,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8586840629577637,0.4924628734588623,0.446338415145874,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9514827728271484,0.6598754525184631,0.6260634660720825,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8329449892044067,0.4477852582931518,0.3155812919139862,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8083574175834656,0.4061073958873749,0.3886279165744781,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6799489855766296,0.238964632153511,1.0979632139205933,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.23101806640625,297.2677917480469,285.0149841308594,1.0,0.6670541763305664,0.375721663236618,0.375721663236618,1.0,1.0,-3.4521281719207764,0.9695172905921936,2.4826107025146484,0.1943251937627792,0.9910154342651368,0.9910154342651368,0.0,223.71063232421875,232.0,58510.62890625,0.0,3663.966064453125,1.0,279.443603515625,283.1100769042969,295.7689208984375,301.51568603515625,293.1499938964844,293.1499938964844,279.1499938964844,33358.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847929954528809,1.0,0.0,0.0,3.8158459663391113,3.815871000289917,9.715719215819265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.1376953125,0.0,1704.96630859375,1895.4371337890625,0.0,1492.8709716796875,0.9406344294548036,1.0,0.0,3.0,1.0,0.0
18106440,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8586840629577637,0.4924628734588623,0.446338415145874,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9514827728271484,0.6598754525184631,0.6260634660720825,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8329449892044067,0.4477852582931518,0.3155812919139862,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8083574175834656,0.4061073958873749,0.3886279165744781,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6799489855766296,0.238964632153511,1.0979632139205933,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.23101806640625,297.2677917480469,285.0149841308594,1.0,0.6670541763305664,0.375721663236618,0.375721663236618,1.0,1.0,-3.4521281719207764,0.9695172905921936,2.4826107025146484,0.1943251937627792,0.9910154342651368,0.9910154342651368,0.0,223.71063232421875,232.0,58510.62890625,0.0,3663.966064453125,1.0,279.443603515625,283.1100769042969,295.7689208984375,301.51568603515625,293.1499938964844,293.1499938964844,279.1499938964844,33358.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847929954528809,1.0,0.0,0.0,3.8158459663391113,3.815871000289917,9.715719215819265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.1376953125,0.0,1704.96630859375,1895.4371337890625,0.0,1492.8709716796875,0.9406344294548036,1.0,0.0,3.0,1.0,0.0
18106500,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8573718070983887,0.4917746186256408,0.4461067020893097,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9506597518920898,0.6606826782226562,0.6271806359291077,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8327401876449585,0.4490033686161041,0.3166411817073822,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8075889945030212,0.4063844978809356,0.38913294672966,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6792770624160767,0.2391212731599807,1.0994555950164795,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2318725585937,297.26593017578125,284.8774108886719,1.0,0.6683799624443054,0.3753916025161743,0.3753916025161743,1.0,1.0,-3.4568774700164795,0.9700791835784912,2.4867982864379883,0.1939218789339065,0.9011363983154296,0.9011363983154296,0.0,225.14442443847656,232.0,59615.98828125,0.0,3683.9755859375,1.0,279.1939697265625,282.9535827636719,295.8344116210937,301.7493896484375,293.1499938964844,293.1499938964844,279.1499938964844,36812.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693591296672821,1.0,0.0,0.0,3.7986888885498047,3.798714637756348,9.628546422391082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.8857421875,0.0,1711.299560546875,1895.4371337890625,0.0,1560.5482177734375,0.937349796295166,1.0,0.0,3.0,1.0,0.0
18106560,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8552088141441345,0.4908497631549835,0.44537153840065,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9488794207572936,0.6612327694892883,0.6278080344200134,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8318073749542236,0.4500353634357452,0.31742724776268,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8060653805732727,0.4064664542675018,0.3893235027790069,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6779376864433289,0.2391308397054672,1.1000239849090576,284.8940124511719,284.95001220703125,300.714111328125,292.7784423828125,298.2308044433594,297.26153564453125,284.89581298828125,1.0,0.6695472598075867,0.3750646710395813,0.3750646710395813,1.0,1.0,-3.4586098194122314,0.9696579575538636,2.4889519214630127,0.1931766718626022,0.8873826861381531,0.8873826861381531,0.0,227.0251007080078,235.0,59378.21875,0.0,3699.3076171875,1.0,279.15655517578125,282.9671325683594,295.8117370605469,301.6872863769531,293.1499938964844,293.1499938964844,279.45001220703125,38556.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965711116790771,1.0,0.0,0.0,3.722036600112915,3.7220616340637207,9.243885301657428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.73046875,0.0,1634.30859375,1895.4371337890625,0.0,1583.7984619140625,0.923272430896759,1.0,0.0,3.0,1.0,0.0
18106620,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8526235222816467,0.4905508160591125,0.4448348581790924,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9471696615219116,0.6636872887611389,0.6298567652702332,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8313976526260376,0.4532420933246612,0.3195051550865173,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8044291138648987,0.4075098931789398,0.3901652693748474,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6764774918556213,0.2396883368492126,1.1022509336471558,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2383117675781,297.2658996582031,285.0155639648437,1.0,0.6720119714736938,0.3744108378887176,0.3744108378887176,1.0,1.0,-3.4666082859039307,0.9703110456466676,2.4962973594665527,0.1919413805007934,0.9953553676605223,0.9953553676605223,0.0,229.8152770996093,238.0,58642.75,0.0,3735.417236328125,1.0,279.4437255859375,283.10516357421875,295.7361755371094,301.49102783203125,293.1499938964844,293.1499938964844,279.1499938964844,33404.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864347457885742,1.0,0.0,0.0,3.8296711444854736,3.8296966552734375,9.786249393073376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.8896484375,0.0,1722.027099609375,1895.4371337890625,0.0,1505.3873291015625,0.943795680999756,1.0,0.0,3.0,1.0,0.0
18106680,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8526235222816467,0.4905508160591125,0.4448348581790924,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9471696615219116,0.6636872887611389,0.6298567652702332,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8313976526260376,0.4532420933246612,0.3195051550865173,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8044291138648987,0.4075098931789398,0.3901652693748474,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6764774918556213,0.2396883368492126,1.1022509336471558,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2383117675781,297.2658996582031,285.0155639648437,1.0,0.6720119714736938,0.3744108378887176,0.3744108378887176,1.0,1.0,-3.4666082859039307,0.9703110456466676,2.4962973594665527,0.1919413805007934,0.9953553676605223,0.9953553676605223,0.0,229.8152770996093,238.0,58642.75,0.0,3735.417236328125,1.0,279.4437255859375,283.10516357421875,295.7361755371094,301.49102783203125,293.1499938964844,293.1499938964844,279.1499938964844,33404.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864347457885742,1.0,0.0,0.0,3.8296711444854736,3.8296966552734375,9.786249393073376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.8896484375,0.0,1722.027099609375,1895.4371337890625,0.0,1505.3873291015625,0.943795680999756,1.0,0.0,3.0,1.0,0.0
18106740,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8493148684501648,0.4889385998249054,0.4438747465610504,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9445964097976683,0.6649430394172668,0.6315152645111084,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8303760290145874,0.4555619657039642,0.3214049637317657,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8021789789199829,0.4078294336795807,0.3908288478851318,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6745293140411377,0.2398164868354797,1.1041555404663086,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2379455566406,297.2596130371094,284.8944702148437,1.0,0.6744569540023804,0.3737569749355316,0.3737569749355316,1.0,1.0,-3.472833633422852,0.9703606367111206,2.5024728775024414,0.1907632648944854,0.8903379440307617,0.8903379440307617,0.0,233.1272735595703,226.0,59521.3984375,0.0,3770.37353515625,1.0,279.15606689453125,282.9601745605469,295.7798156738281,301.663818359375,293.1499938964844,293.1499938964844,279.45001220703125,38591.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982186436653137,1.0,0.0,0.0,3.737268686294556,3.737293958663941,9.319700211563032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.681640625,0.0,1652.2940673828125,1895.4371337890625,0.0,1596.72314453125,0.926595151424408,1.0,0.0,3.0,1.0,0.0
18106800,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8493148684501648,0.4889385998249054,0.4438747465610504,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9445964097976683,0.6649430394172668,0.6315152645111084,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8303760290145874,0.4555619657039642,0.3214049637317657,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8021789789199829,0.4078294336795807,0.3908288478851318,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6745293140411377,0.2398164868354797,1.1041555404663086,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2379455566406,297.2596130371094,284.8944702148437,1.0,0.6744569540023804,0.3737569749355316,0.3737569749355316,1.0,1.0,-3.472833633422852,0.9703606367111206,2.5024728775024414,0.1907632648944854,0.8903379440307617,0.8903379440307617,0.0,233.1272735595703,226.0,59521.3984375,0.0,3770.37353515625,1.0,279.15606689453125,282.9601745605469,295.7798156738281,301.663818359375,293.1499938964844,293.1499938964844,279.45001220703125,38591.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982186436653137,1.0,0.0,0.0,3.737268686294556,3.737293958663941,9.319700211563032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.681640625,0.0,1652.2940673828125,1895.4371337890625,0.0,1596.72314453125,0.926595151424408,1.0,0.0,3.0,1.0,0.0
18106860,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8527650237083435,0.4886637926101684,0.4430911540985107,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.950595498085022,0.6673183441162109,0.6332088112831116,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8356547951698303,0.4588699638843536,0.3233442902565002,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8064973950386047,0.408851683139801,0.391371876001358,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6781349778175354,0.2403541207313537,1.1049740314483645,285.0157165527344,284.95001220703125,300.7771911621094,292.7308959960937,298.2454528808594,297.2642822265625,285.0145874023437,1.0,0.6726832985877991,0.3731273412704468,0.3731273412704468,1.0,1.0,-3.4778919219970703,0.9701031446456908,2.50778865814209,0.1893238276243209,0.99799782037735,0.99799782037735,0.0,228.99903869628903,214.0,58732.77734375,0.0,3758.3857421875,1.0,279.4438171386719,283.0995483398437,295.7040405273437,301.46502685546875,293.1499938964844,293.1499938964844,279.1499938964844,33485.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879238486289978,1.0,0.0,0.0,3.8415467739105225,3.8415722846984863,9.847036608334747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.4111328125,0.0,1737.0977783203125,1895.4371337890625,0.0,1516.7845458984375,0.9465301036834716,1.0,0.0,3.0,1.0,0.0
18106920,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8527650237083435,0.4886637926101684,0.4430911540985107,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.950595498085022,0.6673183441162109,0.6332088112831116,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8356547951698303,0.4588699638843536,0.3233442902565002,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8064973950386047,0.408851683139801,0.391371876001358,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6781349778175354,0.2403541207313537,1.1049740314483645,285.0157165527344,284.95001220703125,300.7771911621094,292.7308959960937,298.2454528808594,297.2642822265625,285.0145874023437,1.0,0.6726832985877991,0.3731273412704468,0.3731273412704468,1.0,1.0,-3.4778919219970703,0.9701031446456908,2.50778865814209,0.1893238276243209,0.99799782037735,0.99799782037735,0.0,228.99903869628903,214.0,58732.77734375,0.0,3758.3857421875,1.0,279.4438171386719,283.0995483398437,295.7040405273437,301.46502685546875,293.1499938964844,293.1499938964844,279.1499938964844,33485.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879238486289978,1.0,0.0,0.0,3.8415467739105225,3.8415722846984863,9.847036608334747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.4111328125,0.0,1737.0977783203125,1895.4371337890625,0.0,1516.7845458984375,0.9465301036834716,1.0,0.0,3.0,1.0,0.0
18106980,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8581876754760742,0.4873789846897125,0.4420996308326721,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.958640992641449,0.6683459877967834,0.6343091726303101,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8425700664520264,0.4609388411045074,0.3248119354248047,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8124923706054688,0.4091548919677734,0.3916558921337127,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6834280490875244,0.2405069768428802,1.1052005290985107,284.8811340332031,284.95001220703125,300.7945251464844,292.7182006835937,298.245361328125,297.2596130371094,284.8834228515625,1.0,0.6697125434875488,0.3725984692573547,0.3725984692573547,1.0,1.0,-3.4804141521453857,0.96930992603302,2.511104345321656,0.188136413693428,0.8914696574211121,0.8914696574211121,0.0,222.7655334472656,214.0,59621.6015625,0.0,3727.571533203125,1.0,279.161376953125,282.94647216796875,295.75958251953125,301.6579895019531,293.1499938964844,293.1499938964844,279.1499938964844,38772.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991970539093018,1.0,0.0,0.0,3.761852741241455,3.761878490447998,9.442715054319706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.849609375,0.0,1682.5870361328125,1895.4371337890625,0.0,1604.42236328125,0.9318682551383972,1.0,0.0,3.0,1.0,0.0
18107040,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8592625856399536,0.4871420562267303,0.4417990148067474,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9601992964744568,0.6685329079627991,0.6344015598297119,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8439478874206543,0.4613349437713623,0.3250268101692199,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.813653290271759,0.4091993272304535,0.3916305303573608,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6844757795333862,0.2405218631029129,1.1049931049346924,284.8900146484375,284.95001220703125,300.7978210449219,292.7158203125,298.2452697753906,297.2586364746094,284.89178466796875,1.0,0.6690016984939575,0.3724977374076843,0.3724977374076843,1.0,1.0,-3.480141878128052,0.968914270401001,2.511227607727051,0.1878056675195694,0.8905460834503174,0.8905460834503174,0.0,221.4700622558593,202.0,59557.4296875,0.0,3719.2060546875,1.0,279.156005859375,282.9540100097656,295.74786376953125,301.6346740722656,293.1499938964844,293.1499938964844,279.45001220703125,38713.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994296312332153,1.0,0.0,0.0,3.745455741882324,3.745481252670288,9.360577450934217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2216796875,0.0,1662.8162841796875,1895.4371337890625,0.0,1606.2550048828125,0.9284878969192504,1.0,0.0,3.0,1.0,0.0
18107100,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8635327219963074,0.4869474470615387,0.4411110877990722,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.965916872024536,0.6696025729179382,0.6349027156829834,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8490992188453674,0.4629814028739929,0.3258347511291504,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8179787397384644,0.4096491932868957,0.391668289899826,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6884405016899109,0.2407605946063995,1.1046034097671509,285.0170288085937,284.95001220703125,300.8080444335937,292.70849609375,298.24835205078125,297.2602233886719,285.0196533203125,1.0,0.6666562557220459,0.3721829056739807,0.3721829056739807,1.0,1.0,-3.480458498001098,0.968062698841095,2.5123958587646484,0.186813622713089,0.9765349626541138,0.9765349626541138,0.0,216.84536743164065,202.0,58593.30859375,0.0,3692.51513671875,1.0,279.4042053222656,283.0982360839844,295.66778564453125,301.3931884765625,293.1499938964844,293.1499938964844,279.45001220703125,34524.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913835406303406,1.0,0.0,0.0,3.782875061035156,3.782900094985962,9.548547268423135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.8486328125,0.0,1674.641845703125,1895.4371337890625,0.0,1543.42822265625,0.9356727600097656,1.0,0.0,3.0,1.0,0.0
18107160,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8693515658378601,0.4869902431964874,0.4409022033214569,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9729149341583252,0.670909583568573,0.6358569860458374,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8557099103927612,0.4648382067680359,0.3269247710704803,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8234918117523193,0.4102904200553894,0.3920010328292846,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6936176419258118,0.2411468774080276,1.10507333278656,285.0145263671875,284.95001220703125,300.81817626953125,292.7012939453125,298.2533874511719,297.2643737792969,285.0134582519531,1.0,0.6642767786979675,0.3718999028205871,0.3718999028205871,1.0,1.0,-3.483628273010254,0.968229115009308,2.515398979187012,0.1862387955188751,0.9977975487709044,0.9977975487709044,0.0,211.4325714111328,190.0,58731.9609375,0.0,3668.1015625,1.0,279.44384765625,283.0954895019531,295.67266845703125,301.4331970214844,293.1499938964844,293.1499938964844,279.1499938964844,33565.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887927055358887,1.0,0.0,0.0,3.845721960067749,3.845747470855713,9.868451797956368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.6064453125,0.0,1742.821533203125,1895.4371337890625,0.0,1523.454345703125,0.9475765228271484,1.0,0.0,3.0,1.0,0.0
