time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8809323906898499,0.4855866730213165,0.439605712890625,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9857282638549804,0.6721197962760925,0.6369311809539795,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8692216277122498,0.4674816727638244,0.3286472856998443,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8344727158546448,0.4107020497322082,0.3922039866447449,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7040101885795593,0.2413991242647171,1.1049177646636963,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.2537536621094,297.259521484375,284.89178466796875,1.0,0.6590152978897095,0.3713338971138,0.3713338971138,1.0,1.0,-3.4855008125305176,0.9671046137809752,2.518396139144897,0.1848587840795517,0.8906821012496948,0.8906821012496948,0.0,200.86862182617188,178.0,59550.265625,0.0,3609.812744140625,1.0,279.1559753417969,282.9510803222656,295.7184753417969,301.6039123535156,293.1499938964844,293.1499938964844,279.45001220703125,38755.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001005411148071,1.0,0.0,0.0,3.7478411197662354,3.74786639213562,9.372503200211212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3798828125,0.0,1665.9376220703125,1895.4371337890625,0.0,1611.5465087890625,0.9290592670440674,1.0,0.0,3.0,1.0,0.0
18107280,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8809323906898499,0.4855866730213165,0.439605712890625,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9857282638549804,0.6721197962760925,0.6369311809539795,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8692216277122498,0.4674816727638244,0.3286472856998443,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8344727158546448,0.4107020497322082,0.3922039866447449,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7040101885795593,0.2413991242647171,1.1049177646636963,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.2537536621094,297.259521484375,284.89178466796875,1.0,0.6590152978897095,0.3713338971138,0.3713338971138,1.0,1.0,-3.4855008125305176,0.9671046137809752,2.518396139144897,0.1848587840795517,0.8906821012496948,0.8906821012496948,0.0,200.86862182617188,178.0,59550.265625,0.0,3609.812744140625,1.0,279.1559753417969,282.9510803222656,295.7184753417969,301.6039123535156,293.1499938964844,293.1499938964844,279.45001220703125,38755.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001005411148071,1.0,0.0,0.0,3.7478411197662354,3.74786639213562,9.372503200211212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3798828125,0.0,1665.9376220703125,1895.4371337890625,0.0,1611.5465087890625,0.9290592670440674,1.0,0.0,3.0,1.0,0.0
18107340,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8957186341285706,0.4855219423770904,0.4387402236461639,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990023970603944,0.6744862794876099,0.6379397511482239,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8860571384429932,0.4711529016494751,0.3306215405464172,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8481651544570923,0.4118403494358063,0.3925656676292419,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7162832021713257,0.2420897334814071,1.1050413846969604,285.0148010253906,284.95001220703125,300.8579406738281,292.6742858886719,298.2621765136719,297.2658386230469,285.013671875,1.0,0.65342777967453,0.3707678616046905,0.3707678616046905,1.0,1.0,-3.488546371459961,0.9663681387901306,2.5221784114837646,0.1834139227867126,0.9983757734298706,0.9983757734298706,0.0,189.3255920410156,166.0,58723.01953125,0.0,3548.556884765625,1.0,279.4438781738281,283.09283447265625,295.6453552246094,301.4046936035156,293.1499938964844,293.1499938964844,279.1499938964844,33583.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893702745437622,1.0,0.0,0.0,3.8480520248413086,3.848077535629273,9.880413927021436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.76953125,0.0,1745.813232421875,1895.4371337890625,0.0,1527.8963623046875,0.9480708837509156,1.0,0.0,3.0,1.0,0.0
18107400,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8957186341285706,0.4855219423770904,0.4387402236461639,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990023970603944,0.6744862794876099,0.6379397511482239,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8860571384429932,0.4711529016494751,0.3306215405464172,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8481651544570923,0.4118403494358063,0.3925656676292419,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7162832021713257,0.2420897334814071,1.1050413846969604,285.0148010253906,284.95001220703125,300.8579406738281,292.6742858886719,298.2621765136719,297.2658386230469,285.013671875,1.0,0.65342777967453,0.3707678616046905,0.3707678616046905,1.0,1.0,-3.488546371459961,0.9663681387901306,2.5221784114837646,0.1834139227867126,0.9983757734298706,0.9983757734298706,0.0,189.3255920410156,166.0,58723.01953125,0.0,3548.556884765625,1.0,279.4438781738281,283.09283447265625,295.6453552246094,301.4046936035156,293.1499938964844,293.1499938964844,279.1499938964844,33583.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893702745437622,1.0,0.0,0.0,3.8480520248413086,3.848077535629273,9.880413927021436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.76953125,0.0,1745.813232421875,1895.4371337890625,0.0,1527.8963623046875,0.9480708837509156,1.0,0.0,3.0,1.0,0.0
18107460,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9056484699249268,0.4840412437915802,0.4375453293323517,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6775017976760864,0.6186439394950867,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8983801007270813,0.4738039970397949,0.3324801027774811,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.857955813407898,0.4121602475643158,0.3928545117378235,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7242372632026672,0.2422836720943451,1.1054078340530396,284.8795471191406,284.95001220703125,300.87725830078125,292.6619873046875,298.26611328125,297.267822265625,284.8811340332031,1.0,0.6461232900619507,0.3702019155025482,0.3702019155025482,1.0,1.0,-3.4671413898468018,0.9576637744903564,2.5094776153564453,0.1799486577510833,0.8804843425750732,0.8804843425750732,0.0,181.0293731689453,154.0,59204.9765625,0.0,3447.86962890625,1.0,279.156005859375,282.9437866210937,295.6896057128906,301.5608215332031,293.1499938964844,293.1499938964844,279.45001220703125,39340.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001498341560364,1.0,0.0,0.0,3.733125686645508,3.7331509590148926,9.299047860622522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0830078125,0.0,1653.1922607421875,1895.4371337890625,0.0,1611.9359130859375,0.9260791540145874,1.0,0.0,3.0,1.0,0.0
18107520,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9056484699249268,0.4840412437915802,0.4375453293323517,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6775017976760864,0.6186439394950867,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8983801007270813,0.4738039970397949,0.3324801027774811,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.857955813407898,0.4121602475643158,0.3928545117378235,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7242372632026672,0.2422836720943451,1.1054078340530396,284.8795471191406,284.95001220703125,300.87725830078125,292.6619873046875,298.26611328125,297.267822265625,284.8811340332031,1.0,0.6461232900619507,0.3702019155025482,0.3702019155025482,1.0,1.0,-3.4671413898468018,0.9576637744903564,2.5094776153564453,0.1799486577510833,0.8804843425750732,0.8804843425750732,0.0,181.0293731689453,154.0,59204.9765625,0.0,3447.86962890625,1.0,279.156005859375,282.9437866210937,295.6896057128906,301.5608215332031,293.1499938964844,293.1499938964844,279.45001220703125,39340.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001498341560364,1.0,0.0,0.0,3.733125686645508,3.7331509590148926,9.299047860622522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0830078125,0.0,1653.1922607421875,1895.4371337890625,0.0,1611.9359130859375,0.9260791540145874,1.0,0.0,3.0,1.0,0.0
18107580,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9190635681152344,0.483815461397171,0.4366943836212158,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.684645414352417,0.5936087369918823,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9137498140335084,0.4774265587329864,0.3345384001731872,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8700796961784363,0.4131406843662262,0.3932291269302368,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.733616292476654,0.2428825199604034,1.1058263778686523,284.9911193847656,284.95001220703125,300.89617919921875,292.6506042480469,298.2872619628906,297.294189453125,284.9894714355469,1.0,0.6374391317367554,0.3696359395980835,0.3696359395980835,1.0,1.0,-3.4393348693847656,0.9469066858291626,2.492428064346313,0.1754595339298248,0.9686010479927064,0.9686010479927064,0.0,171.6537628173828,142.0,57947.65625,0.0,3327.41162109375,1.0,279.44366455078125,283.0794372558594,295.6120300292969,301.3316345214844,293.1499938964844,293.1499938964844,279.1499938964844,34255.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874442100524902,1.0,0.0,0.0,3.811125040054321,3.811150312423706,9.691693776403554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9150390625,0.0,1706.2979736328125,1895.4371337890625,0.0,1513.1087646484375,0.9400750994682312,1.0,0.0,3.0,1.0,0.0
18107640,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9190635681152344,0.483815461397171,0.4366943836212158,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.684645414352417,0.5936087369918823,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9137498140335084,0.4774265587329864,0.3345384001731872,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8700796961784363,0.4131406843662262,0.3932291269302368,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.733616292476654,0.2428825199604034,1.1058263778686523,284.9911193847656,284.95001220703125,300.89617919921875,292.6506042480469,298.2872619628906,297.294189453125,284.9894714355469,1.0,0.6374391317367554,0.3696359395980835,0.3696359395980835,1.0,1.0,-3.4393348693847656,0.9469066858291626,2.492428064346313,0.1754595339298248,0.9686010479927064,0.9686010479927064,0.0,171.6537628173828,142.0,57947.65625,0.0,3327.41162109375,1.0,279.44366455078125,283.0794372558594,295.6120300292969,301.3316345214844,293.1499938964844,293.1499938964844,279.1499938964844,34255.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874442100524902,1.0,0.0,0.0,3.811125040054321,3.811150312423706,9.691693776403554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9150390625,0.0,1706.2979736328125,1895.4371337890625,0.0,1513.1087646484375,0.9400750994682312,1.0,0.0,3.0,1.0,0.0
18107700,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9271665215492249,0.4831811487674713,0.4362910389900207,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.6887860894203186,0.5798079967498779,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9231785535812378,0.4788736999034881,0.3356020748615265,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8771951198577881,0.4133670628070831,0.3934677839279175,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7390907406806946,0.2430647760629654,1.1063491106033323,284.8559875488281,284.95001220703125,300.90545654296875,292.6452941894531,298.2977905273437,297.3075561523437,284.85321044921875,1.0,0.632768452167511,0.3693529367446899,0.3693529367446899,1.0,1.0,-3.4244515895843506,0.9412100911140442,2.483241558074951,0.1731640398502349,0.8700290322303772,0.8700290322303772,0.0,166.6559600830078,142.0,58662.1640625,0.0,3263.74462890625,1.0,279.19439697265625,282.9295349121094,295.6778564453125,301.54296875,293.1499938964844,293.1499938964844,279.1499938964844,38565.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945974826812744,1.0,0.0,0.0,3.75980806350708,3.759833574295044,9.432451975044388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.060546875,0.0,1678.576904296875,1895.4371337890625,0.0,1568.3807373046875,0.9293893575668336,1.0,0.0,3.0,1.0,0.0
18107760,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9350736737251282,0.4824016094207763,0.4354227483272552,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.693209171295166,0.5661532282829285,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9326410293579102,0.4802044630050659,0.3363944590091705,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.884290874004364,0.4134531319141388,0.3934008181095123,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7445660829544067,0.2431578636169433,1.1060411930084229,284.8809814453125,284.95001220703125,300.91461181640625,292.6402282714844,298.30889892578125,297.3206481933594,284.8828125,1.0,0.6278275847434998,0.3693724572658539,0.3693724572658539,1.0,1.0,-3.40748929977417,0.9356911778450012,2.471798181533813,0.1714904755353927,0.8582085967063904,0.8582085967063904,0.0,161.7132110595703,145.0,58083.58203125,0.0,3196.19287109375,1.0,279.1568908691406,282.9585876464844,295.6549377441406,301.4564208984375,293.1499938964844,293.1499938964844,279.45001220703125,40129.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955448389053345,1.0,0.0,0.0,3.6487202644348153,3.648745059967041,8.883301916284836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0810546875,0.0,1562.63525390625,1895.4371337890625,0.0,1575.7724609375,0.9082418084144592,1.0,0.0,3.0,1.0,0.0
18107820,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9461122751235962,0.4823666512966156,0.4348629415035248,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7035396695137024,0.5482974648475647,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9466285705566406,0.4840932190418243,0.3387200236320495,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8945195078849792,0.4145530164241791,0.3939948976039886,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7526326179504395,0.2439915090799331,1.1079555749893188,284.99688720703125,284.95001220703125,300.9325866699219,292.6310119628906,298.341552734375,297.3599548339844,284.9965515136719,1.0,0.6227814555168152,0.3694114983081817,0.3694114983081817,1.0,1.0,-3.391123056411743,0.9304988384246826,2.4606242179870605,0.1695980876684188,0.9504255056381226,0.9504255056381226,0.0,155.6399688720703,148.0,57165.40234375,0.0,3124.088623046875,1.0,279.4422607421875,283.0977783203125,295.5899658203125,301.2484130859375,293.1499938964844,293.1499938964844,279.1499938964844,34133.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821544170379639,1.0,0.0,0.0,3.735640525817871,3.735665082931519,9.311581266047142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.98828125,0.0,1616.2572021484375,1895.4371337890625,0.0,1472.86572265625,0.9232932925224304,1.0,0.0,3.0,1.0,0.0
18107880,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9461122751235962,0.4823666512966156,0.4348629415035248,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7035396695137024,0.5482974648475647,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9466285705566406,0.4840932190418243,0.3387200236320495,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8945195078849792,0.4145530164241791,0.3939948976039886,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7526326179504395,0.2439915090799331,1.1079555749893188,284.99688720703125,284.95001220703125,300.9325866699219,292.6310119628906,298.341552734375,297.3599548339844,284.9965515136719,1.0,0.6227814555168152,0.3694114983081817,0.3694114983081817,1.0,1.0,-3.391123056411743,0.9304988384246826,2.4606242179870605,0.1695980876684188,0.9504255056381226,0.9504255056381226,0.0,155.6399688720703,148.0,57165.40234375,0.0,3124.088623046875,1.0,279.4422607421875,283.0977783203125,295.5899658203125,301.2484130859375,293.1499938964844,293.1499938964844,279.1499938964844,34133.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821544170379639,1.0,0.0,0.0,3.735640525817871,3.735665082931519,9.311581266047142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.98828125,0.0,1616.2572021484375,1895.4371337890625,0.0,1472.86572265625,0.9232932925224304,1.0,0.0,3.0,1.0,0.0
18107940,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.95121431350708,0.4811675250530243,0.4339845180511474,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7121269702911377,0.5393090844154358,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.954669952392578,0.487147182226181,0.3409291803836822,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9000223875045776,0.4150021076202392,0.394514799118042,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7572013735771179,0.2444916367530822,1.110298991203308,284.899658203125,284.95001220703125,300.95001220703125,292.6229858398437,298.3621520996094,297.382080078125,284.90167236328125,1.0,0.6205899715423584,0.3694505393505096,0.3694505393505096,1.0,1.0,-3.385350465774536,0.9287382364273072,2.4566123485565186,0.1690727472305297,0.8588401079177856,0.8588401079177856,0.0,152.76544189453125,168.0,57697.47265625,0.0,3094.575439453125,1.0,279.1577453613281,282.9805908203125,295.6448974609375,301.4115905761719,293.1499938964844,293.1499938964844,279.45001220703125,39204.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916384100914001,1.0,0.0,0.0,3.604384899139404,3.6044089794158936,8.668732220940001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.224609375,0.0,1506.68408203125,1895.4371337890625,0.0,1545.39990234375,0.897750973701477,1.0,0.0,3.0,1.0,0.0
18108000,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.95121431350708,0.4811675250530243,0.4339845180511474,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7121269702911377,0.5393090844154358,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.954669952392578,0.487147182226181,0.3409291803836822,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9000223875045776,0.4150021076202392,0.394514799118042,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7572013735771179,0.2444916367530822,1.110298991203308,284.899658203125,284.95001220703125,300.95001220703125,292.6229858398437,298.3621520996094,297.382080078125,284.90167236328125,1.0,0.6205899715423584,0.3694505393505096,0.3694505393505096,1.0,1.0,-3.385350465774536,0.9287382364273072,2.4566123485565186,0.1690727472305297,0.8588401079177856,0.8588401079177856,0.0,152.76544189453125,168.0,57697.47265625,0.0,3094.575439453125,1.0,279.1577453613281,282.9805908203125,295.6448974609375,301.4115905761719,293.1499938964844,293.1499938964844,279.45001220703125,39204.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916384100914001,1.0,0.0,0.0,3.604384899139404,3.6044089794158936,8.668732220940001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.224609375,0.0,1506.68408203125,1895.4371337890625,0.0,1545.39990234375,0.897750973701477,1.0,0.0,3.0,1.0,0.0
18108060,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9442751407623292,0.4812406599521637,0.433851420879364,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.7192237973213196,0.5498567223548889,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9507083892822266,0.4912368655204773,0.3436464965343475,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8948359489440918,0.4161809384822845,0.3955224752426147,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7533458471298218,0.245421826839447,1.1143701076507568,285.0228576660156,284.95001220703125,300.9665832519531,292.6153259277344,298.380859375,297.4004821777344,285.0227966308594,1.0,0.6263206601142883,0.3693433403968811,0.3693433403968811,1.0,1.0,-3.4072062969207764,0.9355733394622804,2.471632957458496,0.170483648777008,0.9701641798019408,0.9701641798019408,0.0,156.78082275390625,188.0,57355.13671875,0.0,3166.935791015625,1.0,279.44207763671875,283.11822509765625,295.5886535644531,301.25,293.1499938964844,293.1499938964844,279.1499938964844,33049.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812201738357544,1.0,0.0,0.0,3.729527711868286,3.7295520305633545,9.281132520300162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.783203125,0.0,1600.900390625,1895.4371337890625,0.0,1465.8154296875,0.921324908733368,1.0,0.0,3.0,1.0,0.0
18108120,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9442751407623292,0.4812406599521637,0.433851420879364,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.7192237973213196,0.5498567223548889,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9507083892822266,0.4912368655204773,0.3436464965343475,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8948359489440918,0.4161809384822845,0.3955224752426147,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7533458471298218,0.245421826839447,1.1143701076507568,285.0228576660156,284.95001220703125,300.9665832519531,292.6153259277344,298.380859375,297.4004821777344,285.0227966308594,1.0,0.6263206601142883,0.3693433403968811,0.3693433403968811,1.0,1.0,-3.4072062969207764,0.9355733394622804,2.471632957458496,0.170483648777008,0.9701641798019408,0.9701641798019408,0.0,156.78082275390625,188.0,57355.13671875,0.0,3166.935791015625,1.0,279.44207763671875,283.11822509765625,295.5886535644531,301.25,293.1499938964844,293.1499938964844,279.1499938964844,33049.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812201738357544,1.0,0.0,0.0,3.729527711868286,3.7295520305633545,9.281132520300162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.783203125,0.0,1600.900390625,1895.4371337890625,0.0,1465.8154296875,0.921324908733368,1.0,0.0,3.0,1.0,0.0
18108180,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9288857579231262,0.4801289737224579,0.4334694743156433,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7214846611022949,0.5733264088630676,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9383246302604676,0.4941126406192779,0.3460532426834106,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8828043341636658,0.4165982902050018,0.3964269757270813,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7441896200180054,0.2458083480596542,1.1182607412338257,284.9139709472656,284.95001220703125,300.9808044433594,292.6078186035156,298.3771667480469,297.387939453125,284.9162902832031,1.0,0.6360762715339661,0.3692447245121002,0.3692447245121002,1.0,1.0,-3.443624496459961,0.9471195340156556,2.496504783630371,0.1737346351146698,0.8887461423873901,0.8887461423873901,0.0,165.4591522216797,188.0,58682.015625,0.0,3301.05908203125,1.0,279.15936279296875,282.976318359375,295.6535339355469,301.4720153808594,293.1499938964844,293.1499938964844,279.1499938964844,37635.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943581700325012,1.0,0.0,0.0,3.6728415489196777,3.672866106033325,9.001143439490988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.3115234375,0.0,1571.045166015625,1895.4371337890625,0.0,1566.516357421875,0.9117164015769958,1.0,0.0,3.0,1.0,0.0
18108240,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.927222728729248,0.4800381362438202,0.4333974421024322,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.7215130925178528,0.5758728384971619,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9369191527366638,0.4943654835224151,0.3462391793727875,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8815099596977234,0.416629284620285,0.3964781165122986,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7432016134262085,0.2458294481039047,1.118497610092163,284.9184875488281,284.95001220703125,300.98199462890625,292.6071472167969,298.3762512207031,297.385986328125,284.9204406738281,1.0,0.6370665431022644,0.3692361712455749,0.3692361712455749,1.0,1.0,-3.447169303894043,0.948245108127594,2.4989242553710938,0.1740521788597107,0.8899555206298828,0.8899555206298828,0.0,166.4011993408203,208.0,58720.5234375,0.0,3314.82958984375,1.0,279.15692138671875,282.9791564941406,295.6488952636719,301.4658203125,293.1499938964844,293.1499938964844,279.45001220703125,37483.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946592926979065,1.0,0.0,0.0,3.6702489852905273,3.670273542404175,8.988440640678164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.65234375,0.0,1566.9727783203125,1895.4371337890625,0.0,1568.86279296875,0.9111181497573853,1.0,0.0,3.0,1.0,0.0
18108300,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9168339371681212,0.4799228012561798,0.4331875741481781,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.7215169072151184,0.5925735235214233,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9279366135597228,0.4963065385818481,0.3475482165813446,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8733413219451904,0.4170876443386078,0.3969312906265259,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7369599342346191,0.2460993081331253,1.120249629020691,285.04376220703125,284.95001220703125,300.9892883300781,292.6028747558594,298.37164306640625,297.3753967285156,285.046630859375,1.0,0.6436997652053833,0.3691825568675995,0.3691825568675995,1.0,1.0,-3.471222162246704,0.9558904767036438,2.515331506729126,0.1762012094259262,0.9840128421783448,0.9840128421783448,0.0,172.70538330078125,208.0,58218.26953125,0.0,3408.4443359375,1.0,279.4023742675781,283.1209716796875,295.5774841308594,301.2625732421875,293.1499938964844,293.1499938964844,279.45001220703125,33300.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884203553199768,1.0,0.0,0.0,3.733783721923828,3.733808040618897,9.302327157456602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7509765625,0.0,1607.7342529296875,1895.4371337890625,0.0,1520.5943603515625,0.9236495494842528,1.0,0.0,3.0,1.0,0.0
18108360,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9070666432380676,0.4799931943416595,0.4334351420402527,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.7209210991859436,0.6101622581481934,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9190887808799744,0.4984120428562164,0.3491476476192474,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8653720617294312,0.4177006185054779,0.3976901471614837,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7308427095413208,0.2464475482702255,1.1227846145629885,285.0508117675781,284.95001220703125,300.99627685546875,292.5984802246094,298.3648376464844,297.36358642578125,285.0509338378906,1.0,0.6510204076766968,0.3686515092849731,0.3686515092849731,1.0,1.0,-3.4985551834106445,0.9632141590118408,2.535341024398804,0.1773201376199722,1.0,1.0,0.0,179.60791015625,228.0,58644.74609375,0.0,3514.749267578125,1.0,279.443603515625,283.12164306640625,295.587646484375,301.3280334472656,293.1499938964844,293.1499938964844,279.1499938964844,32691.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877872347831726,1.0,0.0,0.0,3.8110392093658447,3.8110642433166495,9.691257218946705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.1484375,0.0,1693.974365234375,1895.4371337890625,0.0,1515.737060546875,0.9390386939048768,1.0,0.0,3.0,1.0,0.0
18108420,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.88709956407547,0.478592574596405,0.4330784380435943,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.7161960005760193,0.650259256362915,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9004749059677124,0.5013954043388367,0.3518476784229278,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8482877016067505,0.4179859161376953,0.3987556099891662,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7171856760978699,0.2464638650417328,1.1263554096221924,284.920166015625,284.95001220703125,301.0094299316406,292.5892944335937,298.33502197265625,297.3183898925781,284.9222106933594,1.0,0.6668840050697327,0.367589384317398,0.367589384317398,1.0,1.0,-3.555182695388794,0.9781975150108336,2.5769851207733154,0.1796041131019592,0.9300442337989808,0.9300442337989808,0.0,195.74497985839844,246.0,60374.15234375,0.0,3751.0810546875,1.0,279.1564636230469,282.95025634765625,295.6427307128906,301.564453125,293.1499938964844,293.1499938964844,278.8500061035156,36490.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034441828727722,1.0,0.0,0.0,3.7993900775909424,3.799415588378906,9.632101409806635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.087890625,0.0,1709.6336669921875,1895.4371337890625,0.0,1638.03955078125,0.9390524625778198,1.0,0.0,3.0,1.0,0.0
18108480,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.88709956407547,0.478592574596405,0.4330784380435943,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.7161960005760193,0.650259256362915,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9004749059677124,0.5013954043388367,0.3518476784229278,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8482877016067505,0.4179859161376953,0.3987556099891662,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7171856760978699,0.2464638650417328,1.1263554096221924,284.920166015625,284.95001220703125,301.0094299316406,292.5892944335937,298.33502197265625,297.3183898925781,284.9222106933594,1.0,0.6668840050697327,0.367589384317398,0.367589384317398,1.0,1.0,-3.555182695388794,0.9781975150108336,2.5769851207733154,0.1796041131019592,0.9300442337989808,0.9300442337989808,0.0,195.74497985839844,246.0,60374.15234375,0.0,3751.0810546875,1.0,279.1564636230469,282.95025634765625,295.6427307128906,301.564453125,293.1499938964844,293.1499938964844,278.8500061035156,36490.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034441828727722,1.0,0.0,0.0,3.7993900775909424,3.799415588378906,9.632101409806635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.087890625,0.0,1709.6336669921875,1895.4371337890625,0.0,1638.03955078125,0.9390524625778198,1.0,0.0,3.0,1.0,0.0
18108540,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8630192279815674,0.4767912924289703,0.432189792394638,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.98891681432724,0.7088478207588196,0.6734688878059387,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8783277273178101,0.5039871335029602,0.3542138934135437,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8277841210365295,0.4177998900413513,0.3993965983390808,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6982583999633789,0.2459745556116104,1.1282124519348145,284.8857116699219,284.95001220703125,301.0214233398437,292.5796813964844,298.298828125,297.2664489746094,284.887451171875,1.0,0.6816253066062927,0.3665272891521454,0.3665272891521454,1.0,1.0,-3.5883867740631104,0.9854974746704102,2.6028892993927,0.1803633272647857,0.8544005751609802,0.8544005751609802,0.0,216.83026123046875,264.0,61118.265625,0.0,3963.65087890625,1.0,278.857421875,282.8874816894531,295.6123046875,301.6093139648437,293.1499938964844,293.1499938964844,279.1499938964844,40028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134641408920288,1.0,0.0,0.0,3.621990203857422,3.622014760971069,8.75362275110092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8095703125,0.0,1532.1400146484375,1895.4371337890625,0.0,1718.58642578125,0.9023709893226624,1.0,0.0,3.0,1.0,0.0
18108600,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8630192279815674,0.4767912924289703,0.432189792394638,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.98891681432724,0.7088478207588196,0.6734688878059387,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8783277273178101,0.5039871335029602,0.3542138934135437,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8277841210365295,0.4177998900413513,0.3993965983390808,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6982583999633789,0.2459745556116104,1.1282124519348145,284.8857116699219,284.95001220703125,301.0214233398437,292.5796813964844,298.298828125,297.2664489746094,284.887451171875,1.0,0.6816253066062927,0.3665272891521454,0.3665272891521454,1.0,1.0,-3.5883867740631104,0.9854974746704102,2.6028892993927,0.1803633272647857,0.8544005751609802,0.8544005751609802,0.0,216.83026123046875,264.0,61118.265625,0.0,3963.65087890625,1.0,278.857421875,282.8874816894531,295.6123046875,301.6093139648437,293.1499938964844,293.1499938964844,279.1499938964844,40028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134641408920288,1.0,0.0,0.0,3.621990203857422,3.622014760971069,8.75362275110092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8095703125,0.0,1532.1400146484375,1895.4371337890625,0.0,1718.58642578125,0.9023709893226624,1.0,0.0,3.0,1.0,0.0
18108660,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8418307900428772,0.4763417243957519,0.4323456883430481,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.964970052242279,0.7069390416145325,0.6711878776550293,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8583983182907104,0.507694661617279,0.357239693403244,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8085726499557495,0.418427973985672,0.4006462395191192,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6800475716590881,0.2459387928247451,1.1314753293991089,284.9993591308594,284.95001220703125,301.03228759765625,292.5696105957031,298.28936767578125,297.2547912597656,284.9989929199219,1.0,0.6934964060783386,0.365187793970108,0.365187793970108,1.0,1.0,-3.5944552421569824,0.983269989490509,2.611185073852539,0.1765057444572448,0.9470120668411256,0.9470120668411256,0.0,239.2149810791016,267.0,60355.546875,0.0,4117.29345703125,1.0,279.14208984375,283.0257873535156,295.53765869140625,301.398681640625,293.1499938964844,293.1499938964844,278.8500061035156,33999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017294764518738,1.0,0.0,0.0,3.714711427688599,3.714735746383667,9.207536777466884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6357421875,0.0,1591.1251220703125,1895.4371337890625,0.0,1624.4287109375,0.9185940027236938,1.0,0.0,3.0,1.0,0.0
18108720,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8418307900428772,0.4763417243957519,0.4323456883430481,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.964970052242279,0.7069390416145325,0.6711878776550293,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8583983182907104,0.507694661617279,0.357239693403244,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8085726499557495,0.418427973985672,0.4006462395191192,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6800475716590881,0.2459387928247451,1.1314753293991089,284.9993591308594,284.95001220703125,301.03228759765625,292.5696105957031,298.28936767578125,297.2547912597656,284.9989929199219,1.0,0.6934964060783386,0.365187793970108,0.365187793970108,1.0,1.0,-3.5944552421569824,0.983269989490509,2.611185073852539,0.1765057444572448,0.9470120668411256,0.9470120668411256,0.0,239.2149810791016,267.0,60355.546875,0.0,4117.29345703125,1.0,279.14208984375,283.0257873535156,295.53765869140625,301.398681640625,293.1499938964844,293.1499938964844,278.8500061035156,33999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017294764518738,1.0,0.0,0.0,3.714711427688599,3.714735746383667,9.207536777466884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6357421875,0.0,1591.1251220703125,1895.4371337890625,0.0,1624.4287109375,0.9185940027236938,1.0,0.0,3.0,1.0,0.0
18108780,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8306922316551208,0.4747251570224762,0.4316691160202026,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9508967995643616,0.7059417366981506,0.6707547903060913,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8489657044410706,0.5105003714561462,0.3597348630428314,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7978262305259705,0.4184136688709259,0.4013437330722809,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6705740690231323,0.2455911636352539,1.132918119430542,284.9048767089844,284.95001220703125,301.0419921875,292.55914306640625,298.2796325683594,297.2435913085937,284.9057312011719,1.0,0.7002488374710083,0.363848328590393,0.363848328590393,1.0,1.0,-3.5987091064453125,0.9804015159606934,2.618307590484619,0.1727843880653381,0.8606738448143005,0.8606738448143005,0.0,252.63397216796875,255.0,61007.578125,0.0,4210.9892578125,1.0,278.8578491210937,282.9080810546875,295.5827941894531,301.5577392578125,293.1499938964844,293.1499938964844,279.1499938964844,38720.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114351987838745,1.0,0.0,0.0,3.599138736724853,3.5991628170013428,8.643517048767535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6455078125,0.0,1497.3858642578125,1895.4371337890625,0.0,1702.1397705078125,0.8961982131004333,1.0,0.0,3.0,1.0,0.0
18108840,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8306922316551208,0.4747251570224762,0.4316691160202026,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9508967995643616,0.7059417366981506,0.6707547903060913,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8489657044410706,0.5105003714561462,0.3597348630428314,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7978262305259705,0.4184136688709259,0.4013437330722809,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6705740690231323,0.2455911636352539,1.132918119430542,284.9048767089844,284.95001220703125,301.0419921875,292.55914306640625,298.2796325683594,297.2435913085937,284.9057312011719,1.0,0.7002488374710083,0.363848328590393,0.363848328590393,1.0,1.0,-3.5987091064453125,0.9804015159606934,2.618307590484619,0.1727843880653381,0.8606738448143005,0.8606738448143005,0.0,252.63397216796875,255.0,61007.578125,0.0,4210.9892578125,1.0,278.8578491210937,282.9080810546875,295.5827941894531,301.5577392578125,293.1499938964844,293.1499938964844,279.1499938964844,38720.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114351987838745,1.0,0.0,0.0,3.599138736724853,3.5991628170013428,8.643517048767535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.6455078125,0.0,1497.3858642578125,1895.4371337890625,0.0,1702.1397705078125,0.8961982131004333,1.0,0.0,3.0,1.0,0.0
18108900,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8291271328926086,0.474440336227417,0.4311941862106323,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9491235017776488,0.7061754465103149,0.6706903576850891,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8484713435173035,0.5123383402824402,0.3608715236186981,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7965630888938904,0.418684184551239,0.4014846682548523,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.669359564781189,0.2455940097570419,1.1326892375946045,285.0150451660156,284.95001220703125,301.0464172363281,292.55377197265625,298.2787170410156,297.2436218261719,285.01593017578125,1.0,0.7008516192436218,0.3631785809993744,0.3631785809993744,1.0,1.0,-3.599318742752075,0.9784846901893616,2.62083387374878,0.1706683784723281,0.9380862712860109,0.9380862712860109,0.0,254.3355255126953,255.0,60185.453125,0.0,4223.0908203125,1.0,279.1004943847656,283.04071044921875,295.5119323730469,301.3327331542969,293.1499938964844,293.1499938964844,279.1499938964844,34243.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036390900611877,1.0,0.0,0.0,3.6453354358673096,3.64535927772522,8.866828693498974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2802734375,0.0,1514.859130859375,1895.4371337890625,0.0,1639.589599609375,0.9045429229736328,1.0,0.0,3.0,1.0,0.0
18108960,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8298348784446716,0.4743058979511261,0.4310260415077209,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.950407326221466,0.7066578269004822,0.6710437536239624,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.850332498550415,0.5143210887908936,0.3622002303600311,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7976356148719788,0.4190954566001892,0.4017996191978454,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6701378226280212,0.2457239031791687,1.13289213180542,285.0042724609375,284.95001220703125,301.0505676269531,292.5483093261719,298.2804870605469,297.2457580566406,285.0031433105469,1.0,0.7005902528762817,0.3629124462604522,0.3629124462604522,1.0,1.0,-3.60176157951355,0.9783410429954528,2.623420476913452,0.1699243336915969,0.9512474536895752,0.9512474536895752,0.0,253.3869781494141,243.0,60300.86328125,0.0,4223.7685546875,1.0,279.1429748535156,283.0308532714844,295.5207214355469,301.3772888183594,293.1499938964844,293.1499938964844,278.8500061035156,33493.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013211250305176,1.0,0.0,0.0,3.708585500717163,3.708609580993652,9.177193192044796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.990234375,0.0,1580.2763671875,1895.4371337890625,0.0,1621.1949462890625,0.91653311252594,1.0,0.0,3.0,1.0,0.0
18109020,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8330086469650269,0.4727999866008758,0.4297634065151214,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9556063413619996,0.7064295411109924,0.6709201335906982,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8561350107192993,0.5173172354698181,0.3642889559268951,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8018333911895752,0.4191440641880035,0.4018409252166748,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6734954118728638,0.2455697357654571,1.1317651271820068,284.9020690917969,284.95001220703125,301.0580139160156,292.5370788574219,298.27618408203125,297.2396240234375,284.9031066894531,1.0,0.6978772282600403,0.3623801469802856,0.3623801469802856,1.0,1.0,-3.601311206817627,0.976512849330902,2.62479829788208,0.1682605743408203,0.860303521156311,0.860303521156311,0.0,248.3209381103516,231.0,60941.02734375,0.0,4191.4111328125,1.0,278.8575439453125,282.90643310546875,295.5642395019531,301.53680419921875,293.1499938964844,293.1499938964844,279.1499938964844,38696.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118017077445984,1.0,0.0,0.0,3.595964908599853,3.595988750457764,8.628279033473518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.369140625,0.0,1493.7520751953125,1895.4371337890625,0.0,1705.1055908203125,0.8953496217727661,1.0,0.0,3.0,1.0,0.0
