time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8330086469650269,0.4727999866008758,0.4297634065151214,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9556063413619996,0.7064295411109924,0.6709201335906982,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8561350107192993,0.5173172354698181,0.3642889559268951,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8018333911895752,0.4191440641880035,0.4018409252166748,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6734954118728638,0.2455697357654571,1.1317651271820068,284.9020690917969,284.95001220703125,301.0580139160156,292.5370788574219,298.27618408203125,297.2396240234375,284.9031066894531,1.0,0.6978772282600403,0.3623801469802856,0.3623801469802856,1.0,1.0,-3.601311206817627,0.976512849330902,2.62479829788208,0.1682605743408203,0.860303521156311,0.860303521156311,0.0,248.3209381103516,231.0,60941.02734375,0.0,4191.4111328125,1.0,278.8575439453125,282.90643310546875,295.5642395019531,301.53680419921875,293.1499938964844,293.1499938964844,279.1499938964844,38696.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118017077445984,1.0,0.0,0.0,3.595964908599853,3.595988750457764,8.628279033473518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.369140625,0.0,1493.7520751953125,1895.4371337890625,0.0,1705.1055908203125,0.8953496217727661,1.0,0.0,3.0,1.0,0.0
18109140,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8398128151893616,0.4725176692008972,0.4288870692253113,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9650816321372986,0.7073741555213928,0.6711319088935852,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8659354448318481,0.5213903188705444,0.366647869348526,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8095866441726685,0.4199018776416778,0.4019927680492401,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6800254583358765,0.2459085881710052,1.1308897733688354,285.00213623046875,284.95001220703125,301.0643005371094,292.5255126953125,298.2798156738281,297.2445678710937,285.0013732910156,1.0,0.6936059594154358,0.3618478775024414,0.3618478775024414,1.0,1.0,-3.6024694442749023,0.975205659866333,2.6272637844085693,0.1665041744709015,0.94980126619339,0.94980126619339,0.0,239.4512939453125,219.0,60226.1015625,0.0,4139.93505859375,1.0,279.1419677734375,283.0302429199219,295.49932861328125,301.3514709472656,293.1499938964844,293.1499938964844,278.8500061035156,33570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017385363578796,1.0,0.0,0.0,3.703025341033936,3.703049421310425,9.14969575660507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.7646484375,0.0,1574.52099609375,1895.4371337890625,0.0,1624.500244140625,0.9155958890914916,1.0,0.0,3.0,1.0,0.0
18109200,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8398128151893616,0.4725176692008972,0.4288870692253113,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9650816321372986,0.7073741555213928,0.6711319088935852,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8659354448318481,0.5213903188705444,0.366647869348526,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8095866441726685,0.4199018776416778,0.4019927680492401,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6800254583358765,0.2459085881710052,1.1308897733688354,285.00213623046875,284.95001220703125,301.0643005371094,292.5255126953125,298.2798156738281,297.2445678710937,285.0013732910156,1.0,0.6936059594154358,0.3618478775024414,0.3618478775024414,1.0,1.0,-3.6024694442749023,0.975205659866333,2.6272637844085693,0.1665041744709015,0.94980126619339,0.94980126619339,0.0,239.4512939453125,219.0,60226.1015625,0.0,4139.93505859375,1.0,279.1419677734375,283.0302429199219,295.49932861328125,301.3514709472656,293.1499938964844,293.1499938964844,278.8500061035156,33570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017385363578796,1.0,0.0,0.0,3.703025341033936,3.703049421310425,9.14969575660507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.7646484375,0.0,1574.52099609375,1895.4371337890625,0.0,1624.500244140625,0.9155958890914916,1.0,0.0,3.0,1.0,0.0
18109260,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8478476405143738,0.4711500704288482,0.4275534451007843,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753820300102234,0.7072115540504456,0.670893132686615,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8773080110549927,0.5245892405509949,0.3687383532524109,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8181933164596558,0.4200257360935211,0.4019056856632232,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6878131628036499,0.245923101902008,1.1296393871307373,284.90216064453125,284.95001220703125,301.0694274902344,292.5136413574219,298.276123046875,297.2403869628906,284.9029846191406,1.0,0.6884931921958923,0.3612634837627411,0.3612634837627411,1.0,1.0,-3.6014928817749023,0.9730507731437684,2.6284422874450684,0.1645991802215576,0.8592895865440369,0.8592895865440369,0.0,229.50636291503903,207.0,60858.17578125,0.0,4076.18994140625,1.0,278.85791015625,282.9077453613281,295.5400695800781,301.50714111328125,293.1499938964844,293.1499938964844,279.1499938964844,38660.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712044894695282,1.0,0.0,0.0,3.590688467025757,3.590712308883667,8.602976890870195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.322265625,0.0,1487.759765625,1895.4371337890625,0.0,1707.0745849609375,0.8942417502403259,1.0,0.0,3.0,1.0,0.0
18109320,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8478476405143738,0.4711500704288482,0.4275534451007843,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753820300102234,0.7072115540504456,0.670893132686615,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8773080110549927,0.5245892405509949,0.3687383532524109,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8181933164596558,0.4200257360935211,0.4019056856632232,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6878131628036499,0.245923101902008,1.1296393871307373,284.90216064453125,284.95001220703125,301.0694274902344,292.5136413574219,298.276123046875,297.2403869628906,284.9029846191406,1.0,0.6884931921958923,0.3612634837627411,0.3612634837627411,1.0,1.0,-3.6014928817749023,0.9730507731437684,2.6284422874450684,0.1645991802215576,0.8592895865440369,0.8592895865440369,0.0,229.50636291503903,207.0,60858.17578125,0.0,4076.18994140625,1.0,278.85791015625,282.9077453613281,295.5400695800781,301.50714111328125,293.1499938964844,293.1499938964844,279.1499938964844,38660.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712044894695282,1.0,0.0,0.0,3.590688467025757,3.590712308883667,8.602976890870195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.322265625,0.0,1487.759765625,1895.4371337890625,0.0,1707.0745849609375,0.8942417502403259,1.0,0.0,3.0,1.0,0.0
18109380,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8586896061897278,0.4709738790988922,0.4266906082630157,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9872827529907228,0.7081632018089294,0.6710286736488342,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8917122483253479,0.5288262367248535,0.3711463809013366,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8288463354110718,0.4208495914936065,0.4020264744758606,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6978057622909546,0.2463845461606979,1.128897786140442,285.00152587890625,284.95001220703125,301.07342529296875,292.5014953613281,298.27978515625,297.2464904785156,285.00079345703125,1.0,0.6829904317855835,0.3606791198253631,0.3606791198253631,1.0,1.0,-3.6027581691741943,0.9716101288795472,2.631148099899292,0.1626687943935394,0.9479193091392516,0.9479193091392516,0.0,218.11624145507807,195.0,60143.4375,0.0,4009.444091796875,1.0,279.1419372558594,283.03094482421875,295.47509765625,301.32183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33578.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019633650779724,1.0,0.0,0.0,3.697219848632813,3.697243690490722,9.121028483605188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7822265625,0.0,1567.9881591796875,1895.4371337890625,0.0,1626.2821044921875,0.9142917990684508,1.0,0.0,3.0,1.0,0.0
18109440,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8586896061897278,0.4709738790988922,0.4266906082630157,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9872827529907228,0.7081632018089294,0.6710286736488342,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8917122483253479,0.5288262367248535,0.3711463809013366,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8288463354110718,0.4208495914936065,0.4020264744758606,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6978057622909546,0.2463845461606979,1.128897786140442,285.00152587890625,284.95001220703125,301.07342529296875,292.5014953613281,298.27978515625,297.2464904785156,285.00079345703125,1.0,0.6829904317855835,0.3606791198253631,0.3606791198253631,1.0,1.0,-3.6027581691741943,0.9716101288795472,2.631148099899292,0.1626687943935394,0.9479193091392516,0.9479193091392516,0.0,218.11624145507807,195.0,60143.4375,0.0,4009.444091796875,1.0,279.1419372558594,283.03094482421875,295.47509765625,301.32183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33578.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019633650779724,1.0,0.0,0.0,3.697219848632813,3.697243690490722,9.121028483605188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7822265625,0.0,1567.9881591796875,1895.4371337890625,0.0,1626.2821044921875,0.9142917990684508,1.0,0.0,3.0,1.0,0.0
18109500,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8647537231445312,0.4703915417194366,0.4262415468692779,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9931899905204772,0.7081612348556519,0.6711047291755676,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8995819687843323,0.5305372476577759,0.3723503053188324,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8346892595291138,0.4209985435009002,0.4021200835704803,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7033167481422424,0.2464821934700012,1.128756046295166,284.87860107421875,284.95001220703125,301.07501220703125,292.49530029296875,298.2785339355469,297.2455444335937,284.8774108886719,1.0,0.6802066564559937,0.3603869080543518,0.3603869080543518,1.0,1.0,-3.6037070751190186,0.9709826111793518,2.6327242851257324,0.1618638783693313,0.862463116645813,0.862463116645813,0.0,212.34092712402344,195.0,61013.140625,0.0,3976.3671875,1.0,278.89697265625,282.88409423828125,295.5382995605469,301.5433959960937,293.1499938964844,293.1499938964844,278.8500061035156,37786.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100759148597717,1.0,0.0,0.0,3.661702871322632,3.6617274284362793,8.946630600803473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.640625,0.0,1559.6341552734375,1895.4371337890625,0.0,1691.1595458984375,0.907031774520874,1.0,0.0,3.0,1.0,0.0
18109560,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8704080581665039,0.4696922302246094,0.4253973662853241,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9983290433883668,0.707979142665863,0.6706975698471069,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9071482419967652,0.532147228717804,0.3732949495315552,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8402142524719238,0.4210234582424164,0.4019440710544586,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7084507346153259,0.2464864253997802,1.127848505973816,284.9022521972656,284.95001220703125,301.0762939453125,292.4890441894531,298.276123046875,297.2431335449219,284.90362548828125,1.0,0.6772341132164001,0.3601158559322357,0.3601158559322357,1.0,1.0,-3.601980686187744,0.9695738554000854,2.632406711578369,0.1608404517173767,0.8579051494598389,0.8579051494598389,0.0,206.9015350341797,183.0,60760.70703125,0.0,3938.4931640625,1.0,278.85723876953125,282.90972900390625,295.5165100097656,301.4776916503906,293.1499938964844,293.1499938964844,279.1499938964844,38833.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123450636863708,1.0,0.0,0.0,3.5819523334503174,3.5819761753082275,8.561165145692939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3427734375,0.0,1479.5772705078125,1895.4371337890625,0.0,1709.5067138671875,0.8924530744552612,1.0,0.0,3.0,1.0,0.0
18109620,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8843078017234802,0.4694802761077881,0.4245211184024811,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.7102420330047607,0.6433121562004089,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9264246225357056,0.5364110469818115,0.3757314085960388,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8534905910491943,0.4218079149723053,0.4020401239395141,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7198013067245483,0.2469419240951538,1.1271370649337769,284.9895935058594,284.95001220703125,301.0780029296875,292.47637939453125,298.2808837890625,297.2520446777344,284.9899597167969,1.0,0.6707432270050049,0.3595737516880035,0.3595737516880035,1.0,1.0,-3.597078800201416,0.9664918184280396,2.630587100982666,0.1548225730657577,0.9355800151824952,0.9355800151824952,0.0,195.0763092041016,171.0,59890.3203125,0.0,3824.4267578125,1.0,279.141845703125,283.0264587402344,295.4477844238281,301.28009033203125,293.1499938964844,293.1499938964844,278.8500061035156,33944.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018982768058777,1.0,0.0,0.0,3.6816813945770255,3.681705474853516,9.044523494594614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.99609375,0.0,1553.1915283203125,1895.4371337890625,0.0,1625.76611328125,0.9109416007995604,1.0,0.0,3.0,1.0,0.0
18109680,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8843078017234802,0.4694802761077881,0.4245211184024811,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.7102420330047607,0.6433121562004089,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9264246225357056,0.5364110469818115,0.3757314085960388,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8534905910491943,0.4218079149723053,0.4020401239395141,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7198013067245483,0.2469419240951538,1.1271370649337769,284.9895935058594,284.95001220703125,301.0780029296875,292.47637939453125,298.2808837890625,297.2520446777344,284.9899597167969,1.0,0.6707432270050049,0.3595737516880035,0.3595737516880035,1.0,1.0,-3.597078800201416,0.9664918184280396,2.630587100982666,0.1548225730657577,0.9355800151824952,0.9355800151824952,0.0,195.0763092041016,171.0,59890.3203125,0.0,3824.4267578125,1.0,279.141845703125,283.0264587402344,295.4477844238281,301.28009033203125,293.1499938964844,293.1499938964844,278.8500061035156,33944.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018982768058777,1.0,0.0,0.0,3.6816813945770255,3.681705474853516,9.044523494594614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.99609375,0.0,1553.1915283203125,1895.4371337890625,0.0,1625.76611328125,0.9109416007995604,1.0,0.0,3.0,1.0,0.0
18109740,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.89023357629776,0.4680502116680145,0.4233434796333313,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7151298522949219,0.6291342973709106,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.936677634716034,0.5396320819854736,0.3780093789100647,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8597636818885803,0.4218243956565857,0.4020832479000091,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7247618436813354,0.2468980699777603,1.1267787218093872,284.8915405273437,284.95001220703125,301.0785827636719,292.4634704589844,298.2831420898437,297.2601013183594,284.89227294921875,1.0,0.6614238619804382,0.3590316474437713,0.3590316474437713,1.0,1.0,-3.55413556098938,0.9510307908058168,2.603104591369629,0.1531967967748642,0.8374927639961243,0.8374927639961243,0.0,188.492904663086,159.0,59822.34765625,0.0,3704.569580078125,1.0,278.8577880859375,282.915283203125,295.4795837402344,301.3915100097656,293.1499938964844,293.1499938964844,279.1499938964844,39757.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101204991340637,1.0,0.0,0.0,3.522574186325073,3.5225977897644043,8.279681082967727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6572265625,0.0,1423.1011962890625,1895.4371337890625,0.0,1691.5194091796875,0.8800000548362732,1.0,0.0,3.0,1.0,0.0
18109800,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.89023357629776,0.4680502116680145,0.4233434796333313,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7151298522949219,0.6291342973709106,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.936677634716034,0.5396320819854736,0.3780093789100647,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8597636818885803,0.4218243956565857,0.4020832479000091,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7247618436813354,0.2468980699777603,1.1267787218093872,284.8915405273437,284.95001220703125,301.0785827636719,292.4634704589844,298.2831420898437,297.2601013183594,284.89227294921875,1.0,0.6614238619804382,0.3590316474437713,0.3590316474437713,1.0,1.0,-3.55413556098938,0.9510307908058168,2.603104591369629,0.1531967967748642,0.8374927639961243,0.8374927639961243,0.0,188.492904663086,159.0,59822.34765625,0.0,3704.569580078125,1.0,278.8577880859375,282.915283203125,295.4795837402344,301.3915100097656,293.1499938964844,293.1499938964844,279.1499938964844,39757.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101204991340637,1.0,0.0,0.0,3.522574186325073,3.5225977897644043,8.279681082967727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6572265625,0.0,1423.1011962890625,1895.4371337890625,0.0,1691.5194091796875,0.8800000548362732,1.0,0.0,3.0,1.0,0.0
18109860,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.903146505355835,0.467798113822937,0.422547310590744,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.7230119705200195,0.6021706461906433,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9545565247535706,0.5439082384109497,0.3805421888828277,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8725214004516602,0.422546774148941,0.4022378921508789,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7345455884933472,0.2473167032003402,1.126384973526001,284.97705078125,284.95001220703125,301.0780029296875,292.4503479003906,298.3027038574219,297.2897644042969,284.9760437011719,1.0,0.6520183682441711,0.3589031100273132,0.3589031100273132,1.0,1.0,-3.5235185623168945,0.9409145712852478,2.582603931427002,0.1498056203126907,0.9050648808479308,0.9050648808479308,0.0,178.1824951171875,177.0,58602.6953125,0.0,3566.810791015625,1.0,279.14129638671875,283.0333557128906,295.4096374511719,301.169677734375,293.1499938964844,293.1499938964844,278.8500061035156,34603.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697109043598175,1.0,0.0,0.0,3.5993425846099854,3.599365711212158,8.64449532400613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.5634765625,0.0,1467.235107421875,1895.4371337890625,0.0,1588.0133056640625,0.8928892612457275,1.0,0.0,3.0,1.0,0.0
18109920,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.903146505355835,0.467798113822937,0.422547310590744,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.7230119705200195,0.6021706461906433,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9545565247535706,0.5439082384109497,0.3805421888828277,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8725214004516602,0.422546774148941,0.4022378921508789,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7345455884933472,0.2473167032003402,1.126384973526001,284.97705078125,284.95001220703125,301.0780029296875,292.4503479003906,298.3027038574219,297.2897644042969,284.9760437011719,1.0,0.6520183682441711,0.3589031100273132,0.3589031100273132,1.0,1.0,-3.5235185623168945,0.9409145712852478,2.582603931427002,0.1498056203126907,0.9050648808479308,0.9050648808479308,0.0,178.1824951171875,177.0,58602.6953125,0.0,3566.810791015625,1.0,279.14129638671875,283.0333557128906,295.4096374511719,301.169677734375,293.1499938964844,293.1499938964844,278.8500061035156,34603.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697109043598175,1.0,0.0,0.0,3.5993425846099854,3.599365711212158,8.64449532400613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.5634765625,0.0,1467.235107421875,1895.4371337890625,0.0,1588.0133056640625,0.8928892612457275,1.0,0.0,3.0,1.0,0.0
18109980,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9040848016738892,0.466682493686676,0.4216821491718292,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7298476696014404,0.599143922328949,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9585413932800292,0.5474660396575928,0.3830818831920624,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8742337226867676,0.4227919280529022,0.4025481939315796,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7359247207641602,0.2475553601980209,1.1275426149368286,284.90997314453125,284.95001220703125,301.0762939453125,292.43707275390625,298.31768798828125,297.3114929199219,284.9107971191406,1.0,0.652336061000824,0.3587745726108551,0.3587745726108551,1.0,1.0,-3.52360200881958,0.9405755400657654,2.583026647567749,0.1486799269914627,0.8312009572982788,0.8312009572982788,0.0,177.16773986816406,195.0,59001.359375,0.0,3560.96533203125,1.0,278.85894775390625,282.947998046875,295.4501647949219,301.29608154296875,293.1499938964844,293.1499938964844,279.1499938964844,39024.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045071721076965,1.0,0.0,0.0,3.4479730129241943,3.447995662689209,7.932699759294337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.408203125,0.0,1341.181884765625,1895.4371337890625,0.0,1646.5030517578125,0.8631778955459595,1.0,0.0,3.0,1.0,0.0
18110040,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9040848016738892,0.466682493686676,0.4216821491718292,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.7298476696014404,0.599143922328949,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9585413932800292,0.5474660396575928,0.3830818831920624,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8742337226867676,0.4227919280529022,0.4025481939315796,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7359247207641602,0.2475553601980209,1.1275426149368286,284.90997314453125,284.95001220703125,301.0762939453125,292.43707275390625,298.31768798828125,297.3114929199219,284.9107971191406,1.0,0.652336061000824,0.3587745726108551,0.3587745726108551,1.0,1.0,-3.52360200881958,0.9405755400657654,2.583026647567749,0.1486799269914627,0.8312009572982788,0.8312009572982788,0.0,177.16773986816406,195.0,59001.359375,0.0,3560.96533203125,1.0,278.85894775390625,282.947998046875,295.4501647949219,301.29608154296875,293.1499938964844,293.1499938964844,279.1499938964844,39024.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045071721076965,1.0,0.0,0.0,3.4479730129241943,3.447995662689209,7.932699759294337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.408203125,0.0,1341.181884765625,1895.4371337890625,0.0,1646.5030517578125,0.8631778955459595,1.0,0.0,3.0,1.0,0.0
18110100,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.901236891746521,0.4666353166103363,0.4214568734169006,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.7322700619697571,0.6043263673782349,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9568834900856018,0.5497122406959534,0.3845104873180389,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8719111084938049,0.4232059419155121,0.4028403460979461,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7341992855072021,0.2478480488061905,1.128693461418152,285.0185852050781,284.95001220703125,301.07501220703125,292.43035888671875,298.3236999511719,297.31982421875,285.0194091796875,1.0,0.6548492312431335,0.3587102890014648,0.3587102890014648,1.0,1.0,-3.53300404548645,0.9433577060699464,2.589646339416504,0.1491207480430603,0.9089353084564208,0.9089353084564208,0.0,179.2568817138672,195.0,58411.046875,0.0,3596.53076171875,1.0,279.0968933105469,283.0743103027344,295.3830261230469,301.0840759277344,293.1499938964844,293.1499938964844,279.1499938964844,33886.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964210271835327,1.0,0.0,0.0,3.5054214000701904,3.505443572998047,8.199242529371986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8662109375,0.0,1363.0023193359375,1895.4371337890625,0.0,1582.623779296875,0.8732042908668518,1.0,0.0,3.0,1.0,0.0
18110160,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8973328471183777,0.4666567146778106,0.4215943515300751,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.733881950378418,0.6122085452079773,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9539459943771362,0.552030622959137,0.3862003982067108,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.868533194065094,0.4237062036991119,0.4034045040607452,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7316758036613464,0.2482039183378219,1.1307227611541748,285.00958251953125,284.95001220703125,301.07342529296875,292.4236145019531,298.3268737792969,297.3243103027344,285.0090026855469,1.0,0.6586316227912903,0.3585752546787262,0.3585752546787262,1.0,1.0,-3.547792911529541,0.947628617286682,2.6001641750335693,0.1498938649892807,0.9245218634605408,0.9245218634605408,0.0,182.49713134765625,213.0,58730.5078125,0.0,3652.5390625,1.0,279.1417541503906,283.06256103515625,295.3964538574219,301.14324951171875,293.1499938964844,293.1499938964844,278.8500061035156,32978.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944335699081421,1.0,0.0,0.0,3.581207036972046,3.58122992515564,8.557603337067121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.1796875,0.0,1435.7880859375,1895.4371337890625,0.0,1567.103515625,0.8875687122344971,1.0,0.0,3.0,1.0,0.0
18110220,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.88487309217453,0.4654662609100342,0.4211038947105407,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7332888841629028,0.6369416117668152,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.942615270614624,0.5555731058120728,0.3890698850154876,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8577031493186951,0.4239034056663513,0.4041108787059784,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7233602404594421,0.2483603507280349,1.1336758136749268,284.9248962402344,284.95001220703125,301.0694274902344,292.4100341796875,298.3141784667969,297.3072509765625,284.9258117675781,1.0,0.6688197255134583,0.3583051562309265,0.3583051562309265,1.0,1.0,-3.584799528121948,0.9584555625915528,2.6263439655303955,0.1522207558155059,0.8559856414794922,0.8559856414794922,0.0,192.479232788086,216.0,59938.41015625,0.0,3806.05078125,1.0,278.8587646484375,282.9449462890625,295.4486999511719,301.3436279296875,293.1499938964844,293.1499938964844,279.1499938964844,37423.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707288384437561,1.0,0.0,0.0,3.5058274269104004,3.505850315093994,8.201142236430314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.1318359375,0.0,1388.8369140625,1895.4371337890625,0.0,1668.7396240234375,0.874584436416626,1.0,0.0,3.0,1.0,0.0
18110280,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.88487309217453,0.4654662609100342,0.4211038947105407,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7332888841629028,0.6369416117668152,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.942615270614624,0.5555731058120728,0.3890698850154876,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8577031493186951,0.4239034056663513,0.4041108787059784,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7233602404594421,0.2483603507280349,1.1336758136749268,284.9248962402344,284.95001220703125,301.0694274902344,292.4100341796875,298.3141784667969,297.3072509765625,284.9258117675781,1.0,0.6688197255134583,0.3583051562309265,0.3583051562309265,1.0,1.0,-3.584799528121948,0.9584555625915528,2.6263439655303955,0.1522207558155059,0.8559856414794922,0.8559856414794922,0.0,192.479232788086,216.0,59938.41015625,0.0,3806.05078125,1.0,278.8587646484375,282.9449462890625,295.4486999511719,301.3436279296875,293.1499938964844,293.1499938964844,279.1499938964844,37423.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707288384437561,1.0,0.0,0.0,3.5058274269104004,3.505850315093994,8.201142236430314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.1318359375,0.0,1388.8369140625,1895.4371337890625,0.0,1668.7396240234375,0.874584436416626,1.0,0.0,3.0,1.0,0.0
18110340,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8761345148086548,0.4652054905891418,0.4208957552909851,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7311515808105469,0.6554624438285828,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9351221919059752,0.5599617958068848,0.3921378552913666,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8502688407897949,0.4246079325675964,0.404872715473175,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.717322826385498,0.2487038522958755,1.1360446214675903,285.0189514160156,284.95001220703125,301.0643005371094,292.3963623046875,298.3015441894531,297.29107666015625,285.01812744140625,1.0,0.6763529777526855,0.3580350577831268,0.3580350577831268,1.0,1.0,-3.614303827285767,0.96687513589859,2.6474287509918213,0.1541379988193512,0.95400869846344,0.95400869846344,0.0,200.281478881836,219.0,59775.1953125,0.0,3929.581787109375,1.0,279.1414489746094,283.0525817871094,295.38623046875,301.201416015625,293.1499938964844,293.1499938964844,278.8500061035156,32515.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006692290306091,1.0,0.0,0.0,3.6545355319976807,3.6545588970184326,8.911640634323703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.55859375,0.0,1512.113037109375,1895.4371337890625,0.0,1616.03857421875,0.9038804769515992,1.0,0.0,3.0,1.0,0.0
18110400,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8761345148086548,0.4652054905891418,0.4208957552909851,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7311515808105469,0.6554624438285828,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9351221919059752,0.5599617958068848,0.3921378552913666,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8502688407897949,0.4246079325675964,0.404872715473175,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.717322826385498,0.2487038522958755,1.1360446214675903,285.0189514160156,284.95001220703125,301.0643005371094,292.3963623046875,298.3015441894531,297.29107666015625,285.01812744140625,1.0,0.6763529777526855,0.3580350577831268,0.3580350577831268,1.0,1.0,-3.614303827285767,0.96687513589859,2.6474287509918213,0.1541379988193512,0.95400869846344,0.95400869846344,0.0,200.281478881836,219.0,59775.1953125,0.0,3929.581787109375,1.0,279.1414489746094,283.0525817871094,295.38623046875,301.201416015625,293.1499938964844,293.1499938964844,278.8500061035156,32515.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006692290306091,1.0,0.0,0.0,3.6545355319976807,3.6545588970184326,8.911640634323703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.55859375,0.0,1512.113037109375,1895.4371337890625,0.0,1616.03857421875,0.9038804769515992,1.0,0.0,3.0,1.0,0.0
18110460,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8688501715660095,0.4637324213981628,0.4200582504272461,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.727461040019989,0.6705688238143921,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9292855262756348,0.5632510185241699,0.3947617709636688,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.844330906867981,0.4245439767837524,0.405233770608902,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7121896743774414,0.2485400736331939,1.1370093822479248,284.91192626953125,284.95001220703125,301.0580139160156,292.382568359375,298.2795715332031,297.2666931152344,284.9127502441406,1.0,0.6823394894599915,0.3569570779800415,0.3569570779800415,1.0,1.0,-3.636232852935791,0.9703937768936156,2.6658389568328857,0.1527819633483886,0.8681176900863647,0.8681176900863647,0.0,206.68460083007807,222.0,60862.734375,0.0,4026.39208984375,1.0,278.8581237792969,282.9158020019531,295.4241943359375,301.38494873046875,293.1499938964844,293.1499938964844,279.1499938964844,37622.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140337824821472,1.0,0.0,0.0,3.584449052810669,3.58447265625,8.573104537390464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.083984375,0.0,1473.3759765625,1895.4371337890625,0.0,1723.216064453125,0.8920367360115051,1.0,0.0,3.0,1.0,0.0
18110520,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8688501715660095,0.4637324213981628,0.4200582504272461,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.727461040019989,0.6705688238143921,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9292855262756348,0.5632510185241699,0.3947617709636688,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.844330906867981,0.4245439767837524,0.405233770608902,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7121896743774414,0.2485400736331939,1.1370093822479248,284.91192626953125,284.95001220703125,301.0580139160156,292.382568359375,298.2795715332031,297.2666931152344,284.9127502441406,1.0,0.6823394894599915,0.3569570779800415,0.3569570779800415,1.0,1.0,-3.636232852935791,0.9703937768936156,2.6658389568328857,0.1527819633483886,0.8681176900863647,0.8681176900863647,0.0,206.68460083007807,222.0,60862.734375,0.0,4026.39208984375,1.0,278.8581237792969,282.9158020019531,295.4241943359375,301.38494873046875,293.1499938964844,293.1499938964844,279.1499938964844,37622.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140337824821472,1.0,0.0,0.0,3.584449052810669,3.58447265625,8.573104537390464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.083984375,0.0,1473.3759765625,1895.4371337890625,0.0,1723.216064453125,0.8920367360115051,1.0,0.0,3.0,1.0,0.0
18110580,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.863616943359375,0.4633792340755462,0.4196250736713409,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.724419116973877,0.6820755004882812,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9257709980010986,0.5675814151763916,0.3976780474185943,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8401130437850952,0.4251239001750946,0.4057443141937256,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7082661390304565,0.24875208735466,1.1381006240844729,285.01275634765625,284.95001220703125,301.0505676269531,292.36871337890625,298.2691955566406,297.25885009765625,285.0120544433594,1.0,0.687270998954773,0.3558790683746338,0.3558790683746338,1.0,1.0,-3.654989957809448,0.9728026986122132,2.68218731880188,0.1508892923593521,0.9644873142242432,0.9644873142242432,0.0,211.7557830810547,225.0,60457.1015625,0.0,4107.54736328125,1.0,279.1419677734375,283.0352478027344,295.3535461425781,301.2152404785156,293.1499938964844,293.1499938964844,278.8500061035156,32941.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062130570411682,1.0,0.0,0.0,3.7126643657684326,3.712688446044922,9.197391364068608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9716796875,0.0,1580.7347412109375,1895.4371337890625,0.0,1660.1260986328125,0.9173301458358764,1.0,0.0,3.0,1.0,0.0
18110640,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.863616943359375,0.4633792340755462,0.4196250736713409,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.724419116973877,0.6820755004882812,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9257709980010986,0.5675814151763916,0.3976780474185943,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8401130437850952,0.4251239001750946,0.4057443141937256,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7082661390304565,0.24875208735466,1.1381006240844729,285.01275634765625,284.95001220703125,301.0505676269531,292.36871337890625,298.2691955566406,297.25885009765625,285.0120544433594,1.0,0.687270998954773,0.3558790683746338,0.3558790683746338,1.0,1.0,-3.654989957809448,0.9728026986122132,2.68218731880188,0.1508892923593521,0.9644873142242432,0.9644873142242432,0.0,211.7557830810547,225.0,60457.1015625,0.0,4107.54736328125,1.0,279.1419677734375,283.0352478027344,295.3535461425781,301.2152404785156,293.1499938964844,293.1499938964844,278.8500061035156,32941.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062130570411682,1.0,0.0,0.0,3.7126643657684326,3.712688446044922,9.197391364068608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9716796875,0.0,1580.7347412109375,1895.4371337890625,0.0,1660.1260986328125,0.9173301458358764,1.0,0.0,3.0,1.0,0.0
18110700,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.860824465751648,0.4627051651477813,0.4194023609161377,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.998858630657196,0.7224814891815186,0.6851227283477783,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9237569570541382,0.5692926049232483,0.399136871099472,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8378623723983765,0.4251346290111542,0.4060378074645996,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7061437368392944,0.2487125545740127,1.1389073133468628,284.8863220214844,284.95001220703125,301.0464172363281,292.3617858886719,298.2623596191406,297.2531433105469,284.8843078613281,1.0,0.6893698573112488,0.3553400635719299,0.3553400635719299,1.0,1.0,-3.661494255065918,0.9730879068374634,2.688406467437744,0.1498893946409225,0.8801432251930237,0.8801432251930237,0.0,214.40386962890625,225.0,61515.49609375,0.0,4141.408203125,1.0,278.896240234375,282.88116455078125,295.4147033691406,301.4460144042969,293.1499938964844,293.1499938964844,278.8500061035156,36769.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152360677719116,1.0,0.0,0.0,3.69589114189148,3.695915937423706,9.114475005844724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5390625,0.0,1590.6572265625,1895.4371337890625,0.0,1733.0047607421875,0.9141910672187804,1.0,0.0,3.0,1.0,0.0
18110760,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8565782308578491,0.4618467092514038,0.4187787175178528,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9950486421585084,0.7207018733024597,0.6836528182029724,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9199578166007996,0.5708379745483398,0.4003126621246338,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8343262672424316,0.4249692559242248,0.4060559570789337,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.702780544757843,0.2485307306051254,1.1389316320419312,284.900634765625,284.95001220703125,301.0419921875,292.3548278808594,298.2555847167969,297.2474060058594,284.90185546875,1.0,0.6908681392669678,0.3549504578113556,0.3549504578113556,1.0,1.0,-3.660432100296021,0.971466898918152,2.688965320587158,0.1485769152641296,0.8699842691421509,0.8699842691421509,0.0,217.8442230224609,228.0,61315.4375,0.0,4160.10693359375,1.0,278.8570251464844,282.897216796875,295.39129638671875,301.3857727050781,293.1499938964844,293.1499938964844,279.1499938964844,38309.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183868885040283,1.0,0.0,0.0,3.625699520111084,3.625723600387573,8.771561397225014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9560546875,0.0,1523.467529296875,1895.4371337890625,0.0,1758.76953125,0.901589810848236,1.0,0.0,3.0,1.0,0.0
18110820,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8515488505363464,0.4614207148551941,0.4182781279087066,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.990165114402771,0.7196239233016968,0.6821780800819397,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9165313839912416,0.5751511454582214,0.4032122492790222,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.830219030380249,0.4254672527313232,0.4064877331256866,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.698760986328125,0.248672679066658,1.139746069908142,285.0022277832031,284.95001220703125,301.03228759765625,292.3409118652344,298.25250244140625,297.2500305175781,285.00146484375,1.0,0.6934611797332764,0.3541712164878845,0.3541712164878845,1.0,1.0,-3.663041353225708,0.9697747826576232,2.693266630172729,0.1460684537887573,0.9600546360015868,0.9600546360015868,0.0,222.43801879882807,231.0,60600.61328125,0.0,4195.859375,1.0,279.1421813964844,283.02276611328125,295.3180847167969,301.193359375,293.1499938964844,293.1499938964844,278.8500061035156,33511.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089666128158569,1.0,0.0,0.0,3.7334604263305664,3.7334847450256334,9.3007156465319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.48828125,0.0,1608.9742431640625,1895.4371337890625,0.0,1682.221923828125,0.9223942160606384,1.0,0.0,3.0,1.0,0.0
18110880,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8515488505363464,0.4614207148551941,0.4182781279087066,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.990165114402771,0.7196239233016968,0.6821780800819397,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9165313839912416,0.5751511454582214,0.4032122492790222,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.830219030380249,0.4254672527313232,0.4064877331256866,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.698760986328125,0.248672679066658,1.139746069908142,285.0022277832031,284.95001220703125,301.03228759765625,292.3409118652344,298.25250244140625,297.2500305175781,285.00146484375,1.0,0.6934611797332764,0.3541712164878845,0.3541712164878845,1.0,1.0,-3.663041353225708,0.9697747826576232,2.693266630172729,0.1460684537887573,0.9600546360015868,0.9600546360015868,0.0,222.43801879882807,231.0,60600.61328125,0.0,4195.859375,1.0,279.1421813964844,283.02276611328125,295.3180847167969,301.193359375,293.1499938964844,293.1499938964844,278.8500061035156,33511.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089666128158569,1.0,0.0,0.0,3.7334604263305664,3.7334847450256334,9.3007156465319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.48828125,0.0,1608.9742431640625,1895.4371337890625,0.0,1682.221923828125,0.9223942160606384,1.0,0.0,3.0,1.0,0.0
