time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.846855640411377,0.4599034488201141,0.4173503816127777,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9856976866722108,0.7180663347244263,0.6810983419418335,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.91355699300766,0.5784555673599243,0.4058102965354919,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8265014290809631,0.4253043830394745,0.4066995084285736,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.695127010345459,0.2484353631734848,1.1400797367095947,284.8981628417969,284.95001220703125,301.0214233398437,292.3269958496094,298.2430725097656,297.2445678710937,284.8994445800781,1.0,0.6956422328948975,0.3533919751644134,0.3533919751644134,1.0,1.0,-3.664417266845703,0.9676841497421264,2.696733236312866,0.1437005549669265,0.8656526207923889,0.8656526207923889,0.0,226.6018218994141,234.0,61272.47265625,0.0,4225.63330078125,1.0,278.8569030761719,282.8959045410156,295.3556823730469,301.3475646972656,293.1499938964844,293.1499938964844,279.1499938964844,38777.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195699214935303,1.0,0.0,0.0,3.6240601539611816,3.624084234237671,8.763630603425554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.595703125,0.0,1525.1361083984375,1895.4371337890625,0.0,1768.4840087890625,0.9016155004501344,1.0,0.0,3.0,1.0,0.0
18111000,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.846855640411377,0.4599034488201141,0.4173503816127777,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9856976866722108,0.7180663347244263,0.6810983419418335,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.91355699300766,0.5784555673599243,0.4058102965354919,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8265014290809631,0.4253043830394745,0.4066995084285736,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.695127010345459,0.2484353631734848,1.1400797367095947,284.8981628417969,284.95001220703125,301.0214233398437,292.3269958496094,298.2430725097656,297.2445678710937,284.8994445800781,1.0,0.6956422328948975,0.3533919751644134,0.3533919751644134,1.0,1.0,-3.664417266845703,0.9676841497421264,2.696733236312866,0.1437005549669265,0.8656526207923889,0.8656526207923889,0.0,226.6018218994141,234.0,61272.47265625,0.0,4225.63330078125,1.0,278.8569030761719,282.8959045410156,295.3556823730469,301.3475646972656,293.1499938964844,293.1499938964844,279.1499938964844,38777.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195699214935303,1.0,0.0,0.0,3.6240601539611816,3.624084234237671,8.763630603425554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.595703125,0.0,1525.1361083984375,1895.4371337890625,0.0,1768.4840087890625,0.9016155004501344,1.0,0.0,3.0,1.0,0.0
18111060,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.843723714351654,0.4595437943935394,0.4168561398983001,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.982594907283783,0.7178776860237122,0.6806787252426147,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9124422073364258,0.5828818082809448,0.4087434113025665,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8240794539451599,0.425840675830841,0.4071077406406402,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6926997303962708,0.2486220747232437,1.1407824754714966,285.0022888183594,284.95001220703125,301.0094299316406,292.3130798339844,298.24188232421875,297.2492980957031,285.0016174316406,1.0,0.6976665258407593,0.3528929352760315,0.3528929352760315,1.0,1.0,-3.668172836303711,0.9672149419784546,2.700957775115967,0.1421863734722137,0.9567463994026184,0.9567463994026184,0.0,229.7007598876953,237.0,60543.69140625,0.0,4255.20849609375,1.0,279.14215087890625,283.02410888671875,295.28680419921875,301.1569519042969,293.1499938964844,293.1499938964844,278.8500061035156,33626.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094411849975586,1.0,0.0,0.0,3.7284998893737793,3.728524208068848,9.276017749471066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.8740234375,0.0,1604.1317138671875,1895.4371337890625,0.0,1686.0430908203125,0.9213831424713136,1.0,0.0,3.0,1.0,0.0
18111120,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.843723714351654,0.4595437943935394,0.4168561398983001,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.982594907283783,0.7178776860237122,0.6806787252426147,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9124422073364258,0.5828818082809448,0.4087434113025665,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8240794539451599,0.425840675830841,0.4071077406406402,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6926997303962708,0.2486220747232437,1.1407824754714966,285.0022888183594,284.95001220703125,301.0094299316406,292.3130798339844,298.24188232421875,297.2492980957031,285.0016174316406,1.0,0.6976665258407593,0.3528929352760315,0.3528929352760315,1.0,1.0,-3.668172836303711,0.9672149419784546,2.700957775115967,0.1421863734722137,0.9567463994026184,0.9567463994026184,0.0,229.7007598876953,237.0,60543.69140625,0.0,4255.20849609375,1.0,279.14215087890625,283.02410888671875,295.28680419921875,301.1569519042969,293.1499938964844,293.1499938964844,278.8500061035156,33626.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094411849975586,1.0,0.0,0.0,3.7284998893737793,3.728524208068848,9.276017749471066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.8740234375,0.0,1604.1317138671875,1895.4371337890625,0.0,1686.0430908203125,0.9213831424713136,1.0,0.0,3.0,1.0,0.0
18111180,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.839984655380249,0.4580726027488708,0.4159386456012726,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9788441061973572,0.7165996432304382,0.6799259781837463,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.910595178604126,0.5862644910812378,0.4113737642765045,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8211676478385925,0.4256948232650757,0.4073074758052826,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6898626685142517,0.2484212964773178,1.141149401664734,284.9008178710937,284.95001220703125,300.99627685546875,292.2991943359375,298.2335205078125,297.24481201171875,284.9017028808594,1.0,0.6995817422866821,0.3523938953876495,0.3523938953876495,1.0,1.0,-3.670019388198853,0.9661694169044496,2.703850030899048,0.1407813727855682,0.8649372458457947,0.8649372458457947,0.0,233.1912841796875,240.0,61223.3359375,0.0,4282.0927734375,1.0,278.85772705078125,282.8993225097656,295.3263854980469,301.313720703125,293.1499938964844,293.1499938964844,279.1499938964844,38636.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198843359947205,1.0,0.0,0.0,3.619412899017334,3.6194372177124015,8.741170063331083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.28515625,0.0,1518.966064453125,1895.4371337890625,0.0,1771.0697021484375,0.9005804061889648,1.0,0.0,3.0,1.0,0.0
18111240,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.839984655380249,0.4580726027488708,0.4159386456012726,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9788441061973572,0.7165996432304382,0.6799259781837463,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.910595178604126,0.5862644910812378,0.4113737642765045,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8211676478385925,0.4256948232650757,0.4073074758052826,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6898626685142517,0.2484212964773178,1.141149401664734,284.9008178710937,284.95001220703125,300.99627685546875,292.2991943359375,298.2335205078125,297.24481201171875,284.9017028808594,1.0,0.6995817422866821,0.3523938953876495,0.3523938953876495,1.0,1.0,-3.670019388198853,0.9661694169044496,2.703850030899048,0.1407813727855682,0.8649372458457947,0.8649372458457947,0.0,233.1912841796875,240.0,61223.3359375,0.0,4282.0927734375,1.0,278.85772705078125,282.8993225097656,295.3263854980469,301.313720703125,293.1499938964844,293.1499938964844,279.1499938964844,38636.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198843359947205,1.0,0.0,0.0,3.619412899017334,3.6194372177124015,8.741170063331083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.28515625,0.0,1518.966064453125,1895.4371337890625,0.0,1771.0697021484375,0.9005804061889648,1.0,0.0,3.0,1.0,0.0
18111300,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8382940292358398,0.4578317105770111,0.4155099987983703,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9770816564559937,0.7164391279220581,0.6795427203178406,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9098842144012452,0.5884437561035156,0.4127194583415985,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.819829523563385,0.4258935153484344,0.4073756337165832,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6885393261909485,0.2484694272279739,1.1411352157592771,285.0121765136719,284.95001220703125,300.9892883300781,292.29229736328125,298.2322692871094,297.24664306640625,285.01318359375,1.0,0.7004637122154236,0.3521443605422973,0.3521443605422973,1.0,1.0,-3.670718908309937,0.96558278799057,2.705136299133301,0.1399231553077697,0.9420466423034668,0.9420466423034668,0.0,234.78713989257807,240.0,60378.16015625,0.0,4294.01416015625,1.0,279.1009521484375,283.0337219238281,295.2521057128906,301.083984375,293.1499938964844,293.1499938964844,279.1499938964844,34292.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121574282646179,1.0,0.0,0.0,3.66361403465271,3.66363787651062,8.955971111390681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2314453125,0.0,1535.5455322265625,1895.4371337890625,0.0,1707.986328125,0.9086371064186096,1.0,0.0,3.0,1.0,0.0
18111360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8373164534568787,0.4577219188213348,0.4154492318630218,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.976024091243744,0.7164543271064758,0.679577112197876,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.910002827644348,0.5907511115074158,0.4143427908420563,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8191164135932922,0.4262229800224304,0.4077022075653076,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6878257393836975,0.2486243546009063,1.141892671585083,285.00311279296875,284.95001220703125,300.98199462890625,292.285400390625,298.23199462890625,297.2499084472656,285.0020446777344,1.0,0.701478123664856,0.3518685400485992,0.3518685400485992,1.0,1.0,-3.673941850662232,0.9656938314437866,2.7082481384277344,0.1392502337694168,0.9556970596313475,0.9556970596313475,0.0,235.990951538086,243.0,60494.0078125,0.0,4310.34423828125,1.0,279.14312744140625,283.02557373046875,295.2581481933594,301.1250305175781,293.1499938964844,293.1499938964844,278.8500061035156,33541.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098039984703064,1.0,0.0,0.0,3.725572347640991,3.72559666633606,9.261456170861492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.4267578125,0.0,1600.1033935546875,1895.4371337890625,0.0,1688.966796875,0.92039555311203,1.0,0.0,3.0,1.0,0.0
18111420,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8338964581489563,0.4562518000602722,0.4145389795303345,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9723443388938904,0.7151416540145874,0.6788099408149719,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9084993004798888,0.5941672325134277,0.417003333568573,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8164179921150208,0.4260556101799011,0.4078850746154785,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6852411031723022,0.2484257072210312,1.142274022102356,284.9007263183594,284.95001220703125,300.9665832519531,292.27166748046875,298.2229919433594,297.2455749511719,284.9017944335937,1.0,0.7033233642578125,0.351316899061203,0.351316899061203,1.0,1.0,-3.675813674926758,0.9644793272018432,2.711334466934204,0.137701541185379,0.8639091849327087,0.8639091849327087,0.0,239.3441162109375,246.0,61172.58203125,0.0,4336.5048828125,1.0,278.857421875,282.9003295898437,295.2994689941406,301.28350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38683.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203860878944397,1.0,0.0,0.0,3.614823579788208,3.614847660064697,8.719015909264272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.396484375,0.0,1514.27001953125,1895.4371337890625,0.0,1775.1990966796875,0.8995063900947571,1.0,0.0,3.0,1.0,0.0
18111480,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8338964581489563,0.4562518000602722,0.4145389795303345,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9723443388938904,0.7151416540145874,0.6788099408149719,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9084993004798888,0.5941672325134277,0.417003333568573,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8164179921150208,0.4260556101799011,0.4078850746154785,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6852411031723022,0.2484257072210312,1.142274022102356,284.9007263183594,284.95001220703125,300.9665832519531,292.27166748046875,298.2229919433594,297.2455749511719,284.9017944335937,1.0,0.7033233642578125,0.351316899061203,0.351316899061203,1.0,1.0,-3.675813674926758,0.9644793272018432,2.711334466934204,0.137701541185379,0.8639091849327087,0.8639091849327087,0.0,239.3441162109375,246.0,61172.58203125,0.0,4336.5048828125,1.0,278.857421875,282.9003295898437,295.2994689941406,301.28350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38683.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203860878944397,1.0,0.0,0.0,3.614823579788208,3.614847660064697,8.719015909264272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.396484375,0.0,1514.27001953125,1895.4371337890625,0.0,1775.1990966796875,0.8995063900947571,1.0,0.0,3.0,1.0,0.0
18111540,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8314006924629211,0.4558891654014587,0.4140441119670868,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9695158004760742,0.7149277925491333,0.6784060001373291,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9080777764320374,0.5986911654472351,0.4199991822242737,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8144620656967163,0.4265542328357696,0.4082543551921844,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6833393573760986,0.2486212104558944,1.1429898738861084,285.0030517578125,284.95001220703125,300.95001220703125,292.2580261230469,298.2208557128906,297.250732421875,285.0023498535156,1.0,0.7051721215248108,0.3507652580738067,0.3507652580738067,1.0,1.0,-3.679632425308228,0.9638726711273192,2.715759754180908,0.1360934227705001,0.9547986388206482,0.9547986388206482,0.0,242.088134765625,249.0,60449.23828125,0.0,4364.22119140625,1.0,279.14208984375,283.0268249511719,295.23193359375,301.09527587890625,293.1499938964844,293.1499938964844,278.8500061035156,33590.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103578448295593,1.0,0.0,0.0,3.72008204460144,3.7201061248779297,9.234179287886946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.826171875,0.0,1594.1668701171875,1895.4371337890625,0.0,1693.4344482421875,0.9194633960723876,1.0,0.0,3.0,1.0,0.0
18111600,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8314006924629211,0.4558891654014587,0.4140441119670868,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9695158004760742,0.7149277925491333,0.6784060001373291,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9080777764320374,0.5986911654472351,0.4199991822242737,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8144620656967163,0.4265542328357696,0.4082543551921844,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6833393573760986,0.2486212104558944,1.1429898738861084,285.0030517578125,284.95001220703125,300.95001220703125,292.2580261230469,298.2208557128906,297.250732421875,285.0023498535156,1.0,0.7051721215248108,0.3507652580738067,0.3507652580738067,1.0,1.0,-3.679632425308228,0.9638726711273192,2.715759754180908,0.1360934227705001,0.9547986388206482,0.9547986388206482,0.0,242.088134765625,249.0,60449.23828125,0.0,4364.22119140625,1.0,279.14208984375,283.0268249511719,295.23193359375,301.09527587890625,293.1499938964844,293.1499938964844,278.8500061035156,33590.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103578448295593,1.0,0.0,0.0,3.72008204460144,3.7201061248779297,9.234179287886946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.826171875,0.0,1594.1668701171875,1895.4371337890625,0.0,1693.4344482421875,0.9194633960723876,1.0,0.0,3.0,1.0,0.0
18111660,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.828117847442627,0.4544134438037872,0.413115531206131,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9657548069953918,0.7135429382324219,0.6775591373443604,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9067148566246032,0.6021319627761841,0.4226691126823425,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8118051886558533,0.4263551235198974,0.4084004759788513,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6808610558509827,0.2484105974435806,1.143302321434021,284.9015197753906,284.95001220703125,300.9326171875,292.2442321777344,298.2113342285156,297.24639892578125,284.9023742675781,1.0,0.7069752216339111,0.3502135872840881,0.3502135872840881,1.0,1.0,-3.6812703609466553,0.9625800848007202,2.718690156936645,0.1345375776290893,0.8635097742080688,0.8635097742080688,0.0,245.43035888671875,252.0,61126.18359375,0.0,4389.736328125,1.0,278.8577880859375,282.902099609375,295.2717590332031,301.2523803710937,293.1499938964844,293.1499938964844,279.1499938964844,38618.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208707928657532,1.0,0.0,0.0,3.611316680908203,3.611340761184693,8.702107265889936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5625,0.0,1509.9365234375,1895.4371337890625,0.0,1779.1922607421875,0.8987670540809631,1.0,0.0,3.0,1.0,0.0
18111720,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.828117847442627,0.4544134438037872,0.413115531206131,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9657548069953918,0.7135429382324219,0.6775591373443604,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9067148566246032,0.6021319627761841,0.4226691126823425,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8118051886558533,0.4263551235198974,0.4084004759788513,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6808610558509827,0.2484105974435806,1.143302321434021,284.9015197753906,284.95001220703125,300.9326171875,292.2442321777344,298.2113342285156,297.24639892578125,284.9023742675781,1.0,0.7069752216339111,0.3502135872840881,0.3502135872840881,1.0,1.0,-3.6812703609466553,0.9625800848007202,2.718690156936645,0.1345375776290893,0.8635097742080688,0.8635097742080688,0.0,245.43035888671875,252.0,61126.18359375,0.0,4389.736328125,1.0,278.8577880859375,282.902099609375,295.2717590332031,301.2523803710937,293.1499938964844,293.1499938964844,279.1499938964844,38618.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208707928657532,1.0,0.0,0.0,3.611316680908203,3.611340761184693,8.702107265889936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5625,0.0,1509.9365234375,1895.4371337890625,0.0,1779.1922607421875,0.8987670540809631,1.0,0.0,3.0,1.0,0.0
18111780,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.825729489326477,0.4540406167507171,0.4126164615154266,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9628813862800598,0.7132536768913269,0.6770896911621094,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9064006209373474,0.6066924929618835,0.4256910979747772,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.809881329536438,0.4268234968185425,0.4087432324886322,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6790482997894287,0.2485944330692291,1.143970251083374,285.0027160644531,284.95001220703125,300.9147644042969,292.2301025390625,298.2089233398437,297.2516174316406,285.0019836425781,1.0,0.7087907791137695,0.3496619164943695,0.3496619164943695,1.0,1.0,-3.684947013854981,0.9619226455688475,2.723024368286133,0.1329185515642166,0.9535332918167114,0.9535332918167114,0.0,248.1585388183593,255.0,60398.71875,0.0,4417.05419921875,1.0,279.1420593261719,283.0276184082031,295.2041015625,301.0641174316406,293.1499938964844,293.1499938964844,278.8500061035156,33592.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108771800994873,1.0,0.0,0.0,3.716193199157715,3.716217279434204,9.214883220920456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.333984375,0.0,1589.7264404296875,1895.4371337890625,0.0,1697.6285400390625,0.9185847043991088,1.0,0.0,3.0,1.0,0.0
18111840,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.825729489326477,0.4540406167507171,0.4126164615154266,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9628813862800598,0.7132536768913269,0.6770896911621094,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9064006209373474,0.6066924929618835,0.4256910979747772,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.809881329536438,0.4268234968185425,0.4087432324886322,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6790482997894287,0.2485944330692291,1.143970251083374,285.0027160644531,284.95001220703125,300.9147644042969,292.2301025390625,298.2089233398437,297.2516174316406,285.0019836425781,1.0,0.7087907791137695,0.3496619164943695,0.3496619164943695,1.0,1.0,-3.684947013854981,0.9619226455688475,2.723024368286133,0.1329185515642166,0.9535332918167114,0.9535332918167114,0.0,248.1585388183593,255.0,60398.71875,0.0,4417.05419921875,1.0,279.1420593261719,283.0276184082031,295.2041015625,301.0641174316406,293.1499938964844,293.1499938964844,278.8500061035156,33592.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108771800994873,1.0,0.0,0.0,3.716193199157715,3.716217279434204,9.214883220920456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.333984375,0.0,1589.7264404296875,1895.4371337890625,0.0,1697.6285400390625,0.9185847043991088,1.0,0.0,3.0,1.0,0.0
18111900,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.82447749376297,0.4533668756484985,0.412348210811615,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9613690972328186,0.7126219272613525,0.6768636107444763,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9061659574508668,0.6084842085838318,0.4271867573261261,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8088812232017517,0.4267796277999878,0.4089451730251312,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6781452298164368,0.2485395520925521,1.1445187330245972,284.879638671875,284.95001220703125,300.9056701660156,292.222900390625,298.20465087890625,297.25018310546875,284.8782958984375,1.0,0.7097533345222473,0.3493860960006714,0.3493860960006714,1.0,1.0,-3.6870622634887695,0.9616713523864746,2.725390911102295,0.1322706937789917,0.8683592081069946,0.8683592081069946,0.0,249.6205139160156,255.0,61308.1875,0.0,4432.10009765625,1.0,278.8963623046875,282.8798522949219,295.2664489746094,301.28631591796875,293.1499938964844,293.1499938964844,278.8500061035156,37633.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190445065498352,1.0,0.0,0.0,3.683224678039551,3.6832492351531982,9.052106975104834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.7197265625,0.0,1582.7813720703125,1895.4371337890625,0.0,1764.1669921875,0.9118689894676208,1.0,0.0,3.0,1.0,0.0
18111960,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8225666880607605,0.4525608420372009,0.4116895496845245,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.959073007106781,0.7117984294891357,0.6761826276779175,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9051815867424012,0.6101559996604919,0.4283835589885711,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8072484135627747,0.4265955090522766,0.4088658392429352,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.676682710647583,0.2483730465173721,1.144243597984314,284.9012451171875,284.95001220703125,300.896484375,292.2156066894531,298.1992492675781,297.2472839355469,284.902587890625,1.0,0.7105644345283508,0.3491215407848358,0.3491215407848358,1.0,1.0,-3.6864664554595934,0.9606231451034546,2.7258434295654297,0.1313839703798294,0.8623071312904358,0.8623071312904358,0.0,251.4868621826172,258.0,61058.0546875,0.0,4442.21240234375,1.0,278.8571472167969,282.9035339355469,295.2441101074219,301.2207946777344,293.1499938964844,293.1499938964844,279.1499938964844,38779.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214605212211609,1.0,0.0,0.0,3.604802370071411,3.604826450347901,8.670741067362542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.8701171875,0.0,1504.001953125,1895.4371337890625,0.0,1784.05517578125,0.8974316120147705,1.0,0.0,3.0,1.0,0.0
18112020,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.820232093334198,0.452177345752716,0.4111761748790741,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9561381340026855,0.7114332914352417,0.6756373047828674,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9049322009086608,0.6147491931915283,0.431421548128128,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8053094148635864,0.4270337224006653,0.4091770946979522,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6749337911605835,0.2485447227954864,1.1448501348495483,285.0021667480469,284.95001220703125,300.8778076171875,292.2008056640625,298.1967468261719,297.2525634765625,285.0014038085937,1.0,0.7123494744300842,0.3485924303531647,0.3485924303531647,1.0,1.0,-3.689942121505737,0.9599711894989014,2.729970932006836,0.1298124343156814,0.952068030834198,0.952068030834198,0.0,254.21961975097656,261.0,60341.84765625,0.0,4469.087890625,1.0,279.1420288085937,283.0283203125,295.1748046875,301.03125,293.1499938964844,293.1499938964844,278.8500061035156,33601.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114213109016418,1.0,0.0,0.0,3.712139129638672,3.712163209915161,9.19478907235316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.943359375,0.0,1585.156494140625,1895.4371337890625,0.0,1702.027099609375,0.9176158308982848,1.0,0.0,3.0,1.0,0.0
18112080,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.820232093334198,0.452177345752716,0.4111761748790741,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9561381340026855,0.7114332914352417,0.6756373047828674,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9049322009086608,0.6147491931915283,0.431421548128128,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8053094148635864,0.4270337224006653,0.4091770946979522,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6749337911605835,0.2485447227954864,1.1448501348495483,285.0021667480469,284.95001220703125,300.8778076171875,292.2008056640625,298.1967468261719,297.2525634765625,285.0014038085937,1.0,0.7123494744300842,0.3485924303531647,0.3485924303531647,1.0,1.0,-3.689942121505737,0.9599711894989014,2.729970932006836,0.1298124343156814,0.952068030834198,0.952068030834198,0.0,254.21961975097656,261.0,60341.84765625,0.0,4469.087890625,1.0,279.1420288085937,283.0283203125,295.1748046875,301.03125,293.1499938964844,293.1499938964844,278.8500061035156,33601.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114213109016418,1.0,0.0,0.0,3.712139129638672,3.712163209915161,9.19478907235316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.943359375,0.0,1585.156494140625,1895.4371337890625,0.0,1702.027099609375,0.9176158308982848,1.0,0.0,3.0,1.0,0.0
18112140,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8171229362487793,0.4506948888301849,0.4102367758750915,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9522691965103148,0.7099084258079529,0.6746549010276794,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.903810977935791,0.6182332038879395,0.434122771024704,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8026806116104126,0.42677703499794,0.409267395734787,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6726530194282532,0.2483117133378982,1.1450588703155518,284.9018859863281,284.95001220703125,300.8587646484375,292.1856994628906,298.1869506835937,297.24822998046875,284.9027099609375,1.0,0.714091956615448,0.3480632901191711,0.3480632901191711,1.0,1.0,-3.6912496089935294,0.9586417078971864,2.7326080799102783,0.1282914727926254,0.8615081310272217,0.8615081310272217,0.0,257.5533142089844,264.0,61006.66015625,0.0,4493.744140625,1.0,278.8578491210937,282.905029296875,295.2132873535156,301.1861572265625,293.1499938964844,293.1499938964844,279.1499938964844,38633.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219470143318176,1.0,0.0,0.0,3.6017115116119385,3.6017353534698486,8.655877650198818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.70703125,0.0,1499.55029296875,1895.4371337890625,0.0,1788.071044921875,0.8966507315635681,1.0,0.0,3.0,1.0,0.0
18112200,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8171229362487793,0.4506948888301849,0.4102367758750915,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9522691965103148,0.7099084258079529,0.6746549010276794,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.903810977935791,0.6182332038879395,0.434122771024704,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8026806116104126,0.42677703499794,0.409267395734787,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6726530194282532,0.2483117133378982,1.1450588703155518,284.9018859863281,284.95001220703125,300.8587646484375,292.1856994628906,298.1869506835937,297.24822998046875,284.9027099609375,1.0,0.714091956615448,0.3480632901191711,0.3480632901191711,1.0,1.0,-3.6912496089935294,0.9586417078971864,2.7326080799102783,0.1282914727926254,0.8615081310272217,0.8615081310272217,0.0,257.5533142089844,264.0,61006.66015625,0.0,4493.744140625,1.0,278.8578491210937,282.905029296875,295.2132873535156,301.1861572265625,293.1499938964844,293.1499938964844,279.1499938964844,38633.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219470143318176,1.0,0.0,0.0,3.6017115116119385,3.6017353534698486,8.655877650198818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.70703125,0.0,1499.55029296875,1895.4371337890625,0.0,1788.071044921875,0.8966507315635681,1.0,0.0,3.0,1.0,0.0
18112260,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8148375153541565,0.4503018260002136,0.4097248017787933,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9493171572685242,0.7094699144363403,0.6740509867668152,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.903644859790802,0.6228557825088501,0.4371860921382904,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.800798773765564,0.4271872937679291,0.4095574617385864,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6709848046302795,0.248473048210144,1.1456313133239746,285.0020446777344,284.95001220703125,300.8393859863281,292.1703186035156,298.1844177246094,297.2535095214844,285.0013122558594,1.0,0.7158512473106384,0.3475683927536011,0.3475683927536011,1.0,1.0,-3.6946206092834473,0.9580598473548888,2.736560583114624,0.1268155425786972,0.9506651163101196,0.9506651163101196,0.0,260.275634765625,267.0,60280.03515625,0.0,4520.3408203125,1.0,279.1419982910156,283.0296325683594,295.1442565917969,300.9964904785156,293.1499938964844,293.1499938964844,278.8500061035156,33594.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71193927526474,1.0,0.0,0.0,3.70689845085144,3.7069225311279297,9.168845735985088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.9052734375,0.0,1579.1146240234375,1895.4371337890625,0.0,1706.2196044921875,0.916494369506836,1.0,0.0,3.0,1.0,0.0
18112320,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8148375153541565,0.4503018260002136,0.4097248017787933,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9493171572685242,0.7094699144363403,0.6740509867668152,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.903644859790802,0.6228557825088501,0.4371860921382904,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.800798773765564,0.4271872937679291,0.4095574617385864,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6709848046302795,0.248473048210144,1.1456313133239746,285.0020446777344,284.95001220703125,300.8393859863281,292.1703186035156,298.1844177246094,297.2535095214844,285.0013122558594,1.0,0.7158512473106384,0.3475683927536011,0.3475683927536011,1.0,1.0,-3.6946206092834473,0.9580598473548888,2.736560583114624,0.1268155425786972,0.9506651163101196,0.9506651163101196,0.0,260.275634765625,267.0,60280.03515625,0.0,4520.3408203125,1.0,279.1419982910156,283.0296325683594,295.1442565917969,300.9964904785156,293.1499938964844,293.1499938964844,278.8500061035156,33594.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71193927526474,1.0,0.0,0.0,3.70689845085144,3.7069225311279297,9.168845735985088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.9052734375,0.0,1579.1146240234375,1895.4371337890625,0.0,1706.2196044921875,0.916494369506836,1.0,0.0,3.0,1.0,0.0
18112380,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8117524981498718,0.4488167762756347,0.4087811708450317,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9454254508018494,0.7078778147697449,0.6730037331581116,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.902623414993286,0.6263564825057983,0.4398998618125915,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7982472777366638,0.4269038438796997,0.4096221625804901,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.668796181678772,0.248230442404747,1.1457964181900024,284.9021301269531,284.95001220703125,300.8196716308594,292.1547241210937,298.1745300292969,297.2491760253906,284.9029541015625,1.0,0.7175667881965637,0.3470734655857086,0.3470734655857086,1.0,1.0,-3.69577693939209,0.9567920565605164,2.7389848232269287,0.1253892183303833,0.860440194606781,0.860440194606781,0.0,263.6078186035156,270.0,60939.2265625,0.0,4544.611328125,1.0,278.8578796386719,282.9067687988281,295.1823425292969,301.1507568359375,293.1499938964844,293.1499938964844,279.1499938964844,38635.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224745154380798,1.0,0.0,0.0,3.596265316009521,3.596289157867432,8.629720582575828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.697265625,0.0,1493.6324462890625,1895.4371337890625,0.0,1792.428955078125,0.8954436182975769,1.0,0.0,3.0,1.0,0.0
18112440,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8117524981498718,0.4488167762756347,0.4087811708450317,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9454254508018494,0.7078778147697449,0.6730037331581116,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.902623414993286,0.6263564825057983,0.4398998618125915,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7982472777366638,0.4269038438796997,0.4096221625804901,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.668796181678772,0.248230442404747,1.1457964181900024,284.9021301269531,284.95001220703125,300.8196716308594,292.1547241210937,298.1745300292969,297.2491760253906,284.9029541015625,1.0,0.7175667881965637,0.3470734655857086,0.3470734655857086,1.0,1.0,-3.69577693939209,0.9567920565605164,2.7389848232269287,0.1253892183303833,0.860440194606781,0.860440194606781,0.0,263.6078186035156,270.0,60939.2265625,0.0,4544.611328125,1.0,278.8578796386719,282.9067687988281,295.1823425292969,301.1507568359375,293.1499938964844,293.1499938964844,279.1499938964844,38635.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224745154380798,1.0,0.0,0.0,3.596265316009521,3.596289157867432,8.629720582575828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.697265625,0.0,1493.6324462890625,1895.4371337890625,0.0,1792.428955078125,0.8954436182975769,1.0,0.0,3.0,1.0,0.0
18112500,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8103040456771851,0.4485543668270111,0.4083417057991028,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.943577229976654,0.7075405120849609,0.6724647283554077,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9022440910339355,0.6286213994026184,0.4412945210933685,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7970478534698486,0.4270317554473877,0.4096249043941498,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.667746365070343,0.2482538372278213,1.1456749439239502,285.0115051269531,284.95001220703125,300.8097229003906,292.1468200683594,298.1726989746094,297.25115966796875,285.0123596191406,1.0,0.7183650732040405,0.3468260169029236,0.3468260169029236,1.0,1.0,-3.69612717628479,0.956094205379486,2.740032911300659,0.1245164945721626,0.9363587498664856,0.9363587498664856,0.0,265.1562805175781,270.0,60099.8203125,0.0,4555.3857421875,1.0,279.1004333496094,283.0390930175781,295.1069030761719,300.9205017089844,293.1499938964844,293.1499938964844,279.1499938964844,34257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147696614265442,1.0,0.0,0.0,3.641417026519776,3.6414406299591056,8.847775916365208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.783203125,0.0,1510.6331787109375,1895.4371337890625,0.0,1729.204833984375,0.903644323348999,1.0,0.0,3.0,1.0,0.0
18112560,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8094564080238342,0.448413610458374,0.4082556962966919,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.942443549633026,0.7073655128479004,0.6723262667655945,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9025024771690368,0.6310048699378967,0.4429744482040405,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.796408474445343,0.4272852838039398,0.4098821580410003,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6671852469444275,0.2483806908130645,1.1463128328323364,285.00152587890625,284.95001220703125,300.7996826171875,292.1388854980469,298.1719055175781,297.25445556640625,285.00048828125,1.0,0.719298243522644,0.3465816080570221,0.3465816080570221,1.0,1.0,-3.6989529132843018,0.9561585783958436,2.742794275283813,0.1239020377397537,0.94899183511734,0.94899183511734,0.0,266.3371887207031,273.0,60212.9140625,0.0,4570.78125,1.0,279.1429748535156,283.0303039550781,295.11163330078125,300.9598083496094,293.1499938964844,293.1499938964844,278.8500061035156,33532.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123987078666687,1.0,0.0,0.0,3.703564167022705,3.7035882472991934,9.152358870778698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1728515625,0.0,1574.8475341796875,1895.4371337890625,0.0,1709.94140625,0.9154265522956848,1.0,0.0,3.0,1.0,0.0
18112620,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8063602447509766,0.446926087141037,0.4073147773742676,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9385685920715332,0.7057077288627625,0.671222448348999,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9015724062919616,0.6345187425613403,0.44570392370224,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7939417362213135,0.4269757866859436,0.4099257588386535,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6650931239128113,0.2481291890144348,1.1464463472366333,284.90240478515625,284.95001220703125,300.7794494628906,292.1228332519531,298.16192626953125,297.2501220703125,284.9032287597656,1.0,0.7209887504577637,0.3460927903652191,0.3460927903652191,1.0,1.0,-3.6999998092651367,0.9548739790916444,2.7451260089874268,0.1224853619933128,0.859295129776001,0.859295129776001,0.0,269.6605834960937,276.0,60866.52734375,0.0,4594.732421875,1.0,278.8579406738281,282.9085998535156,295.15045166015625,301.1140441894531,293.1499938964844,293.1499938964844,279.1499938964844,38639.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229892611503601,1.0,0.0,0.0,3.5904037952423096,3.590427875518799,8.601613217251725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.98046875,0.0,1487.2947998046875,1895.4371337890625,0.0,1796.6865234375,0.8941507339477539,1.0,0.0,3.0,1.0,0.0
18112680,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8063602447509766,0.446926087141037,0.4073147773742676,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9385685920715332,0.7057077288627625,0.671222448348999,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9015724062919616,0.6345187425613403,0.44570392370224,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7939417362213135,0.4269757866859436,0.4099257588386535,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6650931239128113,0.2481291890144348,1.1464463472366333,284.90240478515625,284.95001220703125,300.7794494628906,292.1228332519531,298.16192626953125,297.2501220703125,284.9032287597656,1.0,0.7209887504577637,0.3460927903652191,0.3460927903652191,1.0,1.0,-3.6999998092651367,0.9548739790916444,2.7451260089874268,0.1224853619933128,0.859295129776001,0.859295129776001,0.0,269.6605834960937,276.0,60866.52734375,0.0,4594.732421875,1.0,278.8579406738281,282.9085998535156,295.15045166015625,301.1140441894531,293.1499938964844,293.1499938964844,279.1499938964844,38639.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229892611503601,1.0,0.0,0.0,3.5904037952423096,3.590427875518799,8.601613217251725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.98046875,0.0,1487.2947998046875,1895.4371337890625,0.0,1796.6865234375,0.8941507339477539,1.0,0.0,3.0,1.0,0.0
18112740,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8040510416030884,0.4465120732784271,0.4067898094654083,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9356058835983276,0.7051231265068054,0.6704880595207214,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.901513397693634,0.6391884088516235,0.448798656463623,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7921654582023621,0.4273297190666199,0.4101656675338745,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.663554847240448,0.2482701390981674,1.1469355821609497,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.15924072265625,297.25543212890625,285.0004272460937,1.0,0.7226967811584473,0.3456039428710937,0.3456039428710937,1.0,1.0,-3.703075647354126,0.9542157053947448,2.7488601207733154,0.1209987923502922,0.9473772644996644,0.9473772644996644,0.0,272.3824768066406,279.0,60142.22265625,0.0,4620.64208984375,1.0,279.1419372558594,283.0317687988281,295.0804748535156,300.9237060546875,293.1499938964844,293.1499938964844,278.8500061035156,33598.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129768133163452,1.0,0.0,0.0,3.696447134017944,3.696470975875856,9.11721656393638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.419921875,0.0,1567.26220703125,1895.4371337890625,0.0,1714.6298828125,0.9140795469284058,1.0,0.0,3.0,1.0,0.0
