time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8040510416030884,0.4465120732784271,0.4067898094654083,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9356058835983276,0.7051231265068054,0.6704880595207214,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.901513397693634,0.6391884088516235,0.448798656463623,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7921654582023621,0.4273297190666199,0.4101656675338745,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.663554847240448,0.2482701390981674,1.1469355821609497,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.15924072265625,297.25543212890625,285.0004272460937,1.0,0.7226967811584473,0.3456039428710937,0.3456039428710937,1.0,1.0,-3.703075647354126,0.9542157053947448,2.7488601207733154,0.1209987923502922,0.9473772644996644,0.9473772644996644,0.0,272.3824768066406,279.0,60142.22265625,0.0,4620.64208984375,1.0,279.1419372558594,283.0317687988281,295.0804748535156,300.9237060546875,293.1499938964844,293.1499938964844,278.8500061035156,33598.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129768133163452,1.0,0.0,0.0,3.696447134017944,3.696470975875856,9.11721656393638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.419921875,0.0,1567.26220703125,1895.4371337890625,0.0,1714.6298828125,0.9140795469284058,1.0,0.0,3.0,1.0,0.0
18112860,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8009600043296814,0.4450219273567199,0.4058365821838379,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9317469000816344,0.7033986449241638,0.6693119406700134,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9006355404853821,0.6427129507064819,0.4515298008918762,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7897580862045288,0.4269935190677643,0.4101790189743042,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6615362167358398,0.2480091303586959,1.147014856338501,284.90264892578125,284.95001220703125,300.73834228515625,292.0902709960937,298.1491394042969,297.25103759765625,284.9034423828125,1.0,0.7243596315383911,0.3451117873191833,0.3451117873191833,1.0,1.0,-3.70392107963562,0.9528561234474182,2.7510650157928467,0.1195484697818756,0.8580533266067505,0.8580533266067505,0.0,275.7138977050781,282.0,60789.44140625,0.0,4644.11328125,1.0,278.85797119140625,282.9104919433594,295.1178894042969,301.0763854980469,293.1499938964844,293.1499938964844,279.1499938964844,38644.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235102653503418,1.0,0.0,0.0,3.584225416183472,3.584249258041382,8.572034744247503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.6572265625,0.0,1480.648193359375,1895.4371337890625,0.0,1800.9996337890625,0.8927843570709229,1.0,0.0,3.0,1.0,0.0
18112920,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8009600043296814,0.4450219273567199,0.4058365821838379,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9317469000816344,0.7033986449241638,0.6693119406700134,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9006355404853821,0.6427129507064819,0.4515298008918762,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7897580862045288,0.4269935190677643,0.4101790189743042,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6615362167358398,0.2480091303586959,1.147014856338501,284.90264892578125,284.95001220703125,300.73834228515625,292.0902709960937,298.1491394042969,297.25103759765625,284.9034423828125,1.0,0.7243596315383911,0.3451117873191833,0.3451117873191833,1.0,1.0,-3.70392107963562,0.9528561234474182,2.7510650157928467,0.1195484697818756,0.8580533266067505,0.8580533266067505,0.0,275.7138977050781,282.0,60789.44140625,0.0,4644.11328125,1.0,278.85797119140625,282.9104919433594,295.1178894042969,301.0763854980469,293.1499938964844,293.1499938964844,279.1499938964844,38644.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235102653503418,1.0,0.0,0.0,3.584225416183472,3.584249258041382,8.572034744247503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.6572265625,0.0,1480.648193359375,1895.4371337890625,0.0,1800.9996337890625,0.8927843570709229,1.0,0.0,3.0,1.0,0.0
18112980,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7987081408500671,0.4445984065532684,0.4053061008453369,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.928814172744751,0.7027412056922913,0.6685127019882202,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9006222486495972,0.6474025249481201,0.4546379148960113,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7880326509475708,0.4273202419281006,0.4103946685791015,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6600592732429504,0.2481407076120376,1.147465705871582,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1463623046875,297.25634765625,285.00006103515625,1.0,0.7260425686836243,0.3446196317672729,0.3446196317672729,1.0,1.0,-3.706853151321411,0.9521386623382568,2.7547144889831543,0.1180349588394165,0.945627212524414,0.945627212524414,0.0,278.4348449707031,285.0,60066.6171875,0.0,4669.67529296875,1.0,279.1418762207031,283.0330810546875,295.04754638671875,300.8856811523437,293.1499938964844,293.1499938964844,278.8500061035156,33597.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134760022163391,1.0,0.0,0.0,3.6905150413513184,3.690539121627808,9.087978014576948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.35546875,0.0,1560.5379638671875,1895.4371337890625,0.0,1718.6824951171875,0.9127436876296996,1.0,0.0,3.0,1.0,0.0
18113040,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7987081408500671,0.4445984065532684,0.4053061008453369,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.928814172744751,0.7027412056922913,0.6685127019882202,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9006222486495972,0.6474025249481201,0.4546379148960113,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7880326509475708,0.4273202419281006,0.4103946685791015,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6600592732429504,0.2481407076120376,1.147465705871582,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1463623046875,297.25634765625,285.00006103515625,1.0,0.7260425686836243,0.3446196317672729,0.3446196317672729,1.0,1.0,-3.706853151321411,0.9521386623382568,2.7547144889831543,0.1180349588394165,0.945627212524414,0.945627212524414,0.0,278.4348449707031,285.0,60066.6171875,0.0,4669.67529296875,1.0,279.1418762207031,283.0330810546875,295.04754638671875,300.8856811523437,293.1499938964844,293.1499938964844,278.8500061035156,33597.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134760022163391,1.0,0.0,0.0,3.6905150413513184,3.690539121627808,9.087978014576948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.35546875,0.0,1560.5379638671875,1895.4371337890625,0.0,1718.6824951171875,0.9127436876296996,1.0,0.0,3.0,1.0,0.0
18113100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7975151538848877,0.4439094662666321,0.4050169587135315,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9272809624671936,0.7019317746162415,0.6681144833564758,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9005313515663147,0.649220883846283,0.456163227558136,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7871373295783997,0.42720428109169,0.4105287194252014,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6593214273452759,0.2480590790510177,1.1478967666625977,284.8799743652344,284.95001220703125,300.70709228515625,292.06549072265625,298.1418151855469,297.2547912597656,284.8789367675781,1.0,0.7269357442855835,0.3443735837936401,0.3443735837936401,1.0,1.0,-3.708548784255981,0.9518426060676576,2.7567062377929688,0.1174354702234268,0.8614522814750671,0.8614522814750671,0.0,279.90203857421875,285.0,60945.640625,0.0,4683.78515625,1.0,278.8973388671875,282.88836669921875,295.1088562011719,301.1046142578125,293.1499938964844,293.1499938964844,278.8500061035156,37795.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216361165046692,1.0,0.0,0.0,3.654157876968384,3.654182195663452,8.909798907552613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.78515625,0.0,1551.2510986328125,1895.4371337890625,0.0,1785.504150390625,0.9053900241851808,1.0,0.0,3.0,1.0,0.0
18113160,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7957086563110352,0.4431054890155792,0.4043561220169067,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.925034761428833,0.7009501457214355,0.6672801971435547,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8998173475265503,0.650934100151062,0.4573813080787658,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.785705029964447,0.4269588887691498,0.4103882610797882,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6581291556358337,0.2478719353675842,1.1475199460983276,284.9026794433594,284.95001220703125,300.69659423828125,292.05718994140625,298.1362609863281,297.251953125,284.9039611816406,1.0,0.7276817560195923,0.34413942694664,0.34413942694664,1.0,1.0,-3.707595586776733,0.9507811665534972,2.7568142414093018,0.1166120469570159,0.8566011786460876,0.8566011786460876,0.0,281.7577514648437,288.0,60693.73828125,0.0,4692.83349609375,1.0,278.8572998046875,282.912841796875,295.08575439453125,301.0384521484375,293.1499938964844,293.1499938964844,279.1499938964844,38823.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240594029426575,1.0,0.0,0.0,3.5753159523010254,3.5753397941589355,8.529471529072907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3349609375,0.0,1472.3486328125,1895.4371337890625,0.0,1805.5499267578125,0.890957772731781,1.0,0.0,3.0,1.0,0.0
18113220,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7935034036636353,0.4426724910736084,0.4038121700286865,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9221441149711608,0.7002192735671997,0.6664074659347534,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8998310565948486,0.6556413173675537,0.4604942202568054,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7840173244476318,0.4272584617137909,0.410575270652771,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6567015051841736,0.2479942739009857,1.1479228734970093,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.1335144042969,297.2572631835937,284.9996337890625,1.0,0.729338526725769,0.3436711430549621,0.3436711430549621,1.0,1.0,-3.710336208343506,0.95007985830307,2.760256290435791,0.1151549443602562,0.9438260793685912,0.9438260793685912,0.0,284.48699951171875,291.0,59987.94921875,0.0,4717.9638671875,1.0,279.1418151855469,283.0343933105469,295.01422119140625,300.8471069335937,293.1499938964844,293.1499938964844,278.8500061035156,33596.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139663100242615,1.0,0.0,0.0,3.684370517730713,3.684394359588623,9.05774015791394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.794921875,0.0,1553.593017578125,1895.4371337890625,0.0,1722.6673583984375,0.9113603234291076,1.0,0.0,3.0,1.0,0.0
18113280,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7935034036636353,0.4426724910736084,0.4038121700286865,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9221441149711608,0.7002192735671997,0.6664074659347534,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8998310565948486,0.6556413173675537,0.4604942202568054,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7840173244476318,0.4272584617137909,0.410575270652771,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6567015051841736,0.2479942739009857,1.1479228734970093,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.1335144042969,297.2572631835937,284.9996337890625,1.0,0.729338526725769,0.3436711430549621,0.3436711430549621,1.0,1.0,-3.710336208343506,0.95007985830307,2.760256290435791,0.1151549443602562,0.9438260793685912,0.9438260793685912,0.0,284.48699951171875,291.0,59987.94921875,0.0,4717.9638671875,1.0,279.1418151855469,283.0343933105469,295.01422119140625,300.8471069335937,293.1499938964844,293.1499938964844,278.8500061035156,33596.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139663100242615,1.0,0.0,0.0,3.684370517730713,3.684394359588623,9.05774015791394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.794921875,0.0,1553.593017578125,1895.4371337890625,0.0,1722.6673583984375,0.9113603234291076,1.0,0.0,3.0,1.0,0.0
18113340,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7905714511871338,0.4411788582801819,0.4028507471084595,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9184554219245912,0.6983629465103149,0.6651025414466858,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8990688920021057,0.6591803431510925,0.4632359445095062,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7817462086677551,0.4268722236156463,0.4105394184589386,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.654838502407074,0.2477172911167144,1.1479257345199585,284.9032592773437,284.95001220703125,300.6544494628906,292.0237731933594,298.1234130859375,297.2528686523437,284.90399169921875,1.0,0.7309501767158508,0.3432028591632843,0.3432028591632843,1.0,1.0,-3.710878372192383,0.948701024055481,2.7621772289276123,0.1137517839670181,0.8554758429527283,0.8554758429527283,0.0,287.8167419433594,294.0,60623.2890625,0.0,4740.623046875,1.0,278.8580627441406,282.9146728515625,295.05133056640625,300.99871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38650.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244827151298523,1.0,0.0,0.0,3.570889711380005,3.570913553237915,8.508366704518266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.61328125,0.0,1466.3228759765625,1895.4371337890625,0.0,1809.060791015625,0.8898352384567261,1.0,0.0,3.0,1.0,0.0
18113400,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7905714511871338,0.4411788582801819,0.4028507471084595,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9184554219245912,0.6983629465103149,0.6651025414466858,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8990688920021057,0.6591803431510925,0.4632359445095062,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7817462086677551,0.4268722236156463,0.4105394184589386,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.654838502407074,0.2477172911167144,1.1479257345199585,284.9032592773437,284.95001220703125,300.6544494628906,292.0237731933594,298.1234130859375,297.2528686523437,284.90399169921875,1.0,0.7309501767158508,0.3432028591632843,0.3432028591632843,1.0,1.0,-3.710878372192383,0.948701024055481,2.7621772289276123,0.1137517839670181,0.8554758429527283,0.8554758429527283,0.0,287.8167419433594,294.0,60623.2890625,0.0,4740.623046875,1.0,278.8580627441406,282.9146728515625,295.05133056640625,300.99871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38650.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244827151298523,1.0,0.0,0.0,3.570889711380005,3.570913553237915,8.508366704518266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.61328125,0.0,1466.3228759765625,1895.4371337890625,0.0,1809.060791015625,0.8898352384567261,1.0,0.0,3.0,1.0,0.0
18113460,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7884393930435181,0.4407357573509216,0.4023088216781616,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9156696200370787,0.6975595951080322,0.664173424243927,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8991323709487915,0.6639010906219482,0.4663648605346679,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7801167964935303,0.4271454215049743,0.4107078909873962,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6534753441810608,0.2478315979242324,1.1483079195022583,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.12078857421875,297.2581787109375,284.9993591308594,1.0,0.7325842976570129,0.3427675366401672,0.3427675366401672,1.0,1.0,-3.7135260105133057,0.948072612285614,2.765453338623047,0.1123918890953064,0.942023992538452,0.942023992538452,0.0,290.53680419921875,297.0,59906.31640625,0.0,4765.482421875,1.0,279.14178466796875,283.0359191894531,294.9806213378906,300.8079833984375,293.1499938964844,293.1499938964844,278.8500061035156,33591.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144203782081604,1.0,0.0,0.0,3.677892208099365,3.6779160499572754,9.02591523299634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.84375,0.0,1546.26513671875,1895.4371337890625,0.0,1726.361328125,0.90989887714386,1.0,0.0,3.0,1.0,0.0
18113520,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7884393930435181,0.4407357573509216,0.4023088216781616,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9156696200370787,0.6975595951080322,0.664173424243927,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8991323709487915,0.6639010906219482,0.4663648605346679,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7801167964935303,0.4271454215049743,0.4107078909873962,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6534753441810608,0.2478315979242324,1.1483079195022583,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.12078857421875,297.2581787109375,284.9993591308594,1.0,0.7325842976570129,0.3427675366401672,0.3427675366401672,1.0,1.0,-3.7135260105133057,0.948072612285614,2.765453338623047,0.1123918890953064,0.942023992538452,0.942023992538452,0.0,290.53680419921875,297.0,59906.31640625,0.0,4765.482421875,1.0,279.14178466796875,283.0359191894531,294.9806213378906,300.8079833984375,293.1499938964844,293.1499938964844,278.8500061035156,33591.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144203782081604,1.0,0.0,0.0,3.677892208099365,3.6779160499572754,9.02591523299634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.84375,0.0,1546.26513671875,1895.4371337890625,0.0,1726.361328125,0.90989887714386,1.0,0.0,3.0,1.0,0.0
18113580,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.78558748960495,0.4392401576042175,0.401343286037445,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9121317267417908,0.6956393122673035,0.6628058552742004,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8984202742576599,0.6674430966377258,0.4691090285778045,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7779108881950378,0.4267349243164062,0.410648375749588,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6516848206520081,0.2475476115942001,1.148277759552002,284.9035949707031,284.95001220703125,300.6121520996094,291.9902648925781,298.1107788085937,297.25372314453125,284.9043273925781,1.0,0.7341715097427368,0.3423322141170501,0.3423322141170501,1.0,1.0,-3.713922262191773,0.9467560648918152,2.7671661376953125,0.1110834032297134,0.8541722297668457,0.8541722297668457,0.0,293.86590576171875,300.0,60536.62890625,0.0,4787.744140625,1.0,278.8581237792969,282.9168701171875,295.017822265625,300.9593811035156,293.1499938964844,293.1499938964844,279.1499938964844,38649.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249407768249512,1.0,0.0,0.0,3.563927173614502,3.563950777053833,8.475219033243775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2197265625,0.0,1458.8543701171875,1895.4371337890625,0.0,1812.863037109375,0.888292670249939,1.0,0.0,3.0,1.0,0.0
18113640,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.78558748960495,0.4392401576042175,0.401343286037445,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9121317267417908,0.6956393122673035,0.6628058552742004,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8984202742576599,0.6674430966377258,0.4691090285778045,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7779108881950378,0.4267349243164062,0.410648375749588,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6516848206520081,0.2475476115942001,1.148277759552002,284.9035949707031,284.95001220703125,300.6121520996094,291.9902648925781,298.1107788085937,297.25372314453125,284.9043273925781,1.0,0.7341715097427368,0.3423322141170501,0.3423322141170501,1.0,1.0,-3.713922262191773,0.9467560648918152,2.7671661376953125,0.1110834032297134,0.8541722297668457,0.8541722297668457,0.0,293.86590576171875,300.0,60536.62890625,0.0,4787.744140625,1.0,278.8581237792969,282.9168701171875,295.017822265625,300.9593811035156,293.1499938964844,293.1499938964844,279.1499938964844,38649.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249407768249512,1.0,0.0,0.0,3.563927173614502,3.563950777053833,8.475219033243775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2197265625,0.0,1458.8543701171875,1895.4371337890625,0.0,1812.863037109375,0.888292670249939,1.0,0.0,3.0,1.0,0.0
18113700,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7842745184898376,0.4389585852622986,0.4008976519107818,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9104936718940736,0.6951274871826172,0.6621145606040955,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.898187518119812,0.6697563529014587,0.4705291092395782,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7768785357475281,0.4267987608909607,0.4105945229530334,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6508269906044006,0.2475505620241165,1.1480737924575806,285.0106506347656,284.95001220703125,300.6015930175781,291.9818725585937,298.1089782714844,297.2557678222656,285.0113525390625,1.0,0.734910249710083,0.3421145379543304,0.3421145379543304,1.0,1.0,-3.713945388793945,0.9460505843162536,2.767894744873047,0.1102767586708068,0.9286973476409912,0.9286973476409912,0.0,295.40594482421875,300.0,59711.09375,0.0,4797.59765625,1.0,279.09967041015625,283.0466613769531,294.9418029785156,300.7296142578125,293.1499938964844,293.1499938964844,279.1499938964844,34210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717223048210144,1.0,0.0,0.0,3.610445261001587,3.610468626022339,8.697908810972876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6689453125,0.0,1476.3631591796875,1895.4371337890625,0.0,1749.2342529296875,0.8966901898384094,1.0,0.0,3.0,1.0,0.0
18113760,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7835043668746948,0.4387875199317932,0.4007887840270996,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9094623327255248,0.6947650909423828,0.6618063449859619,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8985046148300171,0.672175407409668,0.4722393751144409,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7763176560401917,0.4269814193248749,0.4107890427112579,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6503666043281555,0.2476533651351928,1.1486159563064575,284.9996337890625,284.95001220703125,300.5910339355469,291.9735107421875,298.1081848144531,297.2590637207031,284.9985656738281,1.0,0.7357802987098694,0.3419002294540405,0.3419002294540405,1.0,1.0,-3.716385364532471,0.946082353591919,2.770303010940552,0.1097175180912017,0.9400949478149414,0.9400949478149414,0.0,296.5930480957031,303.0,59823.13671875,0.0,4812.1689453125,1.0,279.1427307128906,283.0370178222656,294.9458923339844,300.7679443359375,293.1499938964844,293.1499938964844,278.8500061035156,33517.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148021459579468,1.0,0.0,0.0,3.6729674339294434,3.6729912757873535,9.001760759019817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0927734375,0.0,1540.1837158203125,1895.4371337890625,0.0,1729.469482421875,0.9085227251052856,1.0,0.0,3.0,1.0,0.0
18113820,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7807439565658569,0.4372901022434234,0.3998262584209442,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9061402082443236,0.692783772945404,0.6603859066963196,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8978489637374878,0.6757158041000366,0.4749893546104431,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7741841673851013,0.4265474379062652,0.4107106029987335,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6486519575119019,0.2473631352186203,1.148565411567688,284.9039306640625,284.95001220703125,300.5699462890625,291.956787109375,298.09820556640625,297.25457763671875,284.9046630859375,1.0,0.7373449206352234,0.3414715528488159,0.3414715528488159,1.0,1.0,-3.716681480407715,0.9447556138038636,2.771925926208496,0.1084243506193161,0.8528497815132141,0.8528497815132141,0.0,299.9135437011719,306.0,60447.3046875,0.0,4834.1083984375,1.0,278.8581848144531,282.91912841796875,294.9843444824219,300.9198608398437,293.1499938964844,293.1499938964844,279.1499938964844,38648.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253708839416504,1.0,0.0,0.0,3.556777000427246,3.556800603866577,8.441245995527424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5849609375,0.0,1451.2139892578125,1895.4371337890625,0.0,1816.436279296875,0.8867111802101135,1.0,0.0,3.0,1.0,0.0
18113880,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7807439565658569,0.4372901022434234,0.3998262584209442,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9061402082443236,0.692783772945404,0.6603859066963196,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8978489637374878,0.6757158041000366,0.4749893546104431,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7741841673851013,0.4265474379062652,0.4107106029987335,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6486519575119019,0.2473631352186203,1.148565411567688,284.9039306640625,284.95001220703125,300.5699462890625,291.956787109375,298.09820556640625,297.25457763671875,284.9046630859375,1.0,0.7373449206352234,0.3414715528488159,0.3414715528488159,1.0,1.0,-3.716681480407715,0.9447556138038636,2.771925926208496,0.1084243506193161,0.8528497815132141,0.8528497815132141,0.0,299.9135437011719,306.0,60447.3046875,0.0,4834.1083984375,1.0,278.8581848144531,282.91912841796875,294.9843444824219,300.9198608398437,293.1499938964844,293.1499938964844,279.1499938964844,38648.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253708839416504,1.0,0.0,0.0,3.556777000427246,3.556800603866577,8.441245995527424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5849609375,0.0,1451.2139892578125,1895.4371337890625,0.0,1816.436279296875,0.8867111802101135,1.0,0.0,3.0,1.0,0.0
18113940,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7787298560142517,0.4368264973163605,0.3992720246315002,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9036542177200316,0.6918413043022156,0.6593329906463623,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8979705572128296,0.6804521083831787,0.4781287312507629,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7726430296897888,0.4267679452896118,0.4108328521251678,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6473899483680725,0.2474616020917892,1.1488865613937378,284.9993591308594,284.95001220703125,300.5489501953125,291.9401550292969,298.0956726074219,297.2598571777344,284.99859619140625,1.0,0.7389325499534607,0.3410428762435913,0.3410428762435913,1.0,1.0,-3.719049215316773,0.944061517715454,2.7749876976013184,0.1070641055703163,0.9383067488670348,0.9383067488670348,0.0,302.63427734375,309.0,59737.00390625,0.0,4858.2626953125,1.0,279.14166259765625,283.03887939453125,294.91363525390625,300.72955322265625,293.1499938964844,293.1499938964844,278.8500061035156,33584.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152884602546692,1.0,0.0,0.0,3.6645913124084473,3.6646149158477774,8.960750506048498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.2236328125,0.0,1531.3167724609375,1895.4371337890625,0.0,1733.431884765625,0.9069010019302368,1.0,0.0,3.0,1.0,0.0
18114000,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7787298560142517,0.4368264973163605,0.3992720246315002,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9036542177200316,0.6918413043022156,0.6593329906463623,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8979705572128296,0.6804521083831787,0.4781287312507629,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7726430296897888,0.4267679452896118,0.4108328521251678,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6473899483680725,0.2474616020917892,1.1488865613937378,284.9993591308594,284.95001220703125,300.5489501953125,291.9401550292969,298.0956726074219,297.2598571777344,284.99859619140625,1.0,0.7389325499534607,0.3410428762435913,0.3410428762435913,1.0,1.0,-3.719049215316773,0.944061517715454,2.7749876976013184,0.1070641055703163,0.9383067488670348,0.9383067488670348,0.0,302.63427734375,309.0,59737.00390625,0.0,4858.2626953125,1.0,279.14166259765625,283.03887939453125,294.91363525390625,300.72955322265625,293.1499938964844,293.1499938964844,278.8500061035156,33584.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152884602546692,1.0,0.0,0.0,3.6645913124084473,3.6646149158477774,8.960750506048498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.2236328125,0.0,1531.3167724609375,1895.4371337890625,0.0,1733.431884765625,0.9069010019302368,1.0,0.0,3.0,1.0,0.0
18114060,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7771677374839783,0.4358413517475128,0.3987706899642944,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.901826798915863,0.6905246376991272,0.6585244536399841,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8977653980255127,0.6827462315559387,0.4800372123718261,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7714560627937317,0.4264890849590301,0.4108697175979614,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6464526057243347,0.2472920417785644,1.1491512060165403,284.885009765625,284.95001220703125,300.5352783203125,291.9293212890625,298.0891418457031,297.25689697265625,284.887451171875,1.0,0.7399991154670715,0.3407610654830932,0.3407610654830932,1.0,1.0,-3.720142126083374,0.9434571862220764,2.7766849994659424,0.1063199341297149,0.8511272072792053,0.8511272072792053,0.0,304.6773681640625,309.0,60466.64453125,0.0,4874.4111328125,1.0,278.8775939941406,282.9036865234375,294.9735107421875,300.9297180175781,293.1499938964844,293.1499938964844,278.8500061035156,39067.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249040007591248,1.0,0.0,0.0,3.5872490406036377,3.587273120880127,8.586503668084333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.3134765625,0.0,1487.023193359375,1895.4371337890625,0.0,1812.557861328125,0.8925767540931702,1.0,0.0,3.0,1.0,0.0
18114120,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.776043713092804,0.4353265166282654,0.3983022570610046,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9005540013313293,0.6898010969161987,0.6578517556190491,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.897348940372467,0.6839856505393982,0.480872243642807,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7705658078193665,0.4263097941875458,0.4107292592525482,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6457356810569763,0.2471644729375839,1.148800015449524,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.085693359375,297.2553405761719,284.9053955078125,1.0,0.7404729127883911,0.3406118750572204,0.3406118750572204,1.0,1.0,-3.719182014465332,0.9426765441894532,2.776505470275879,0.105748675763607,0.8515468239784241,0.8515468239784241,0.0,305.957763671875,312.0,60347.18359375,0.0,4879.7666015625,1.0,278.85772705078125,282.921875,294.95172119140625,300.8807678222656,293.1499938964844,293.1499938964844,279.1499938964844,38754.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258304357528687,1.0,0.0,0.0,3.5477609634399414,3.5477845668792725,8.398505428885983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7158203125,0.0,1442.4052734375,1895.4371337890625,0.0,1820.2569580078125,0.8848555684089661,1.0,0.0,3.0,1.0,0.0
18114180,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.774082601070404,0.434854120016098,0.3977383375167846,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8981596827507019,0.6887953877449036,0.6567376255989075,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.897487461566925,0.6887239813804626,0.484008640050888,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.769061803817749,0.4265049397945404,0.4108263254165649,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6445158123970032,0.2472555041313171,1.1490850448608398,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0832214355469,297.2605895996094,284.9981689453125,1.0,0.742036759853363,0.3401808440685272,0.3401808440685272,1.0,1.0,-3.7213869094848633,0.9419229030609132,2.77946400642395,0.104365199804306,0.936365008354187,0.936365008354187,0.0,308.6825256347656,315.0,59648.859375,0.0,4903.51806640625,1.0,279.1416015625,283.0404052734375,294.8804931640625,300.6904602050781,293.1499938964844,293.1499938964844,278.8500061035156,33582.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715688169002533,1.0,0.0,0.0,3.657700538635254,3.657724142074585,8.927083285925619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.5546875,0.0,1523.62744140625,1895.4371337890625,0.0,1736.6920166015625,0.9053491353988647,1.0,0.0,3.0,1.0,0.0
18114240,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.774082601070404,0.434854120016098,0.3977383375167846,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8981596827507019,0.6887953877449036,0.6567376255989075,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.897487461566925,0.6887239813804626,0.484008640050888,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.769061803817749,0.4265049397945404,0.4108263254165649,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6445158123970032,0.2472555041313171,1.1490850448608398,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0832214355469,297.2605895996094,284.9981689453125,1.0,0.742036759853363,0.3401808440685272,0.3401808440685272,1.0,1.0,-3.7213869094848633,0.9419229030609132,2.77946400642395,0.104365199804306,0.936365008354187,0.936365008354187,0.0,308.6825256347656,315.0,59648.859375,0.0,4903.51806640625,1.0,279.1416015625,283.0404052734375,294.8804931640625,300.6904602050781,293.1499938964844,293.1499938964844,278.8500061035156,33582.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715688169002533,1.0,0.0,0.0,3.657700538635254,3.657724142074585,8.927083285925619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.5546875,0.0,1523.62744140625,1895.4371337890625,0.0,1736.6920166015625,0.9053491353988647,1.0,0.0,3.0,1.0,0.0
18114300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7730405330657959,0.43415367603302,0.3974298536777496,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8969073295593262,0.6878252625465393,0.6561790704727173,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8974693417549133,0.6905311346054077,0.4855358302593231,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.768279492855072,0.426324188709259,0.4108975231647491,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6439062356948853,0.2471538931131363,1.1494240760803225,284.88043212890625,284.95001220703125,300.4969787597656,291.89898681640625,298.0787048339844,297.2588806152344,284.8796691894531,1.0,0.7428669929504395,0.3399653434753418,0.3399653434753418,1.0,1.0,-3.722682476043701,0.9415975213050842,2.7810847759246826,0.1038270816206932,0.8534197211265564,0.8534197211265564,0.0,310.1560363769531,315.0,60499.484375,0.0,4916.65771484375,1.0,278.8981018066406,282.8986511230469,294.94207763671875,300.9078369140625,293.1499938964844,293.1499938964844,278.8500061035156,37922.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238187193870544,1.0,0.0,0.0,3.618273496627808,3.618297576904297,8.735667620385357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.53515625,0.0,1512.418212890625,1895.4371337890625,0.0,1803.5550537109373,0.8974366188049316,1.0,0.0,3.0,1.0,0.0
18114360,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7714802026748657,0.433352917432785,0.3967676758766174,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8951200246810913,0.6867022514343262,0.6552061438560486,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8969055414199829,0.6922469139099121,0.4867478013038635,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7670471668243408,0.4260241687297821,0.4107018709182739,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6429242491722107,0.2469526529312133,1.1489737033843994,284.9045104980469,284.95001220703125,300.4867248535156,291.8908386230469,298.0733642578125,297.2560119628906,284.9057006835937,1.0,0.7435545325279236,0.3397617638111114,0.3397617638111114,1.0,1.0,-3.721398115158081,0.9405364990234376,2.780861616134644,0.103077508509159,0.8500160574913025,0.8500160574913025,0.0,312.0015869140625,318.0,60246.9921875,0.0,4924.6533203125,1.0,278.8575744628906,282.9242248535156,294.91925048828125,300.84185791015625,293.1499938964844,293.1499938964844,279.1499938964844,38826.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262295484542847,1.0,0.0,0.0,3.5394980907440186,3.5395216941833496,8.359430125892686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.4599609375,0.0,1434.177001953125,1895.4371337890625,0.0,1823.5777587890625,0.8830554485321045,1.0,0.0,3.0,1.0,0.0
18114420,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7695743441581726,0.4328714609146118,0.3961958587169647,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.892756998538971,0.6856378316879272,0.6540371179580688,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8970600962638855,0.6969819664955139,0.489879161119461,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.765581488609314,0.4261944890022278,0.4107755422592163,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6417456269264221,0.2470368891954422,1.1492289304733276,284.9985656738281,284.95001220703125,300.4663391113281,291.87469482421875,298.071044921875,297.26123046875,284.997802734375,1.0,0.74509596824646,0.3393546342849731,0.3393546342849731,1.0,1.0,-3.723457336425781,0.9398153424263,2.783642053604126,0.1017606183886528,0.9344435334205629,0.9344435334205629,0.0,314.7286376953125,321.0,59559.48828125,0.0,4948.03271484375,1.0,279.1415405273437,283.0419921875,294.8479309082031,300.6518249511719,293.1499938964844,293.1499938964844,278.8500061035156,33579.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160513997077942,1.0,0.0,0.0,3.650670289993286,3.650693893432617,8.892799883142288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.900390625,0.0,1515.798583984375,1895.4371337890625,0.0,1739.656494140625,0.9037671089172364,1.0,0.0,3.0,1.0,0.0
18114480,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7695743441581726,0.4328714609146118,0.3961958587169647,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.892756998538971,0.6856378316879272,0.6540371179580688,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8970600962638855,0.6969819664955139,0.489879161119461,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.765581488609314,0.4261944890022278,0.4107755422592163,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6417456269264221,0.2470368891954422,1.1492289304733276,284.9985656738281,284.95001220703125,300.4663391113281,291.87469482421875,298.071044921875,297.26123046875,284.997802734375,1.0,0.74509596824646,0.3393546342849731,0.3393546342849731,1.0,1.0,-3.723457336425781,0.9398153424263,2.783642053604126,0.1017606183886528,0.9344435334205629,0.9344435334205629,0.0,314.7286376953125,321.0,59559.48828125,0.0,4948.03271484375,1.0,279.1415405273437,283.0419921875,294.8479309082031,300.6518249511719,293.1499938964844,293.1499938964844,278.8500061035156,33579.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160513997077942,1.0,0.0,0.0,3.650670289993286,3.650693893432617,8.892799883142288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.900390625,0.0,1515.798583984375,1895.4371337890625,0.0,1739.656494140625,0.9037671089172364,1.0,0.0,3.0,1.0,0.0
18114540,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7670409679412842,0.4313706755638122,0.395215094089508,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897618651390076,0.6834978461265564,0.652449905872345,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.89649897813797,0.700492262840271,0.4926023781299591,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636159062385559,0.4256919026374817,0.4106244444847107,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6402034163475037,0.2467285096645355,1.1490776538848877,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.0613098144531,297.256591796875,284.90557861328125,1.0,0.7465896010398865,0.3389475047588348,0.3389475047588348,1.0,1.0,-3.723289728164673,0.9384162425994872,2.784873485565185,0.100498542189598,0.8486943244934082,0.8486943244934082,0.0,318.0533142089844,324.0,60167.9375,0.0,4968.6923828125,1.0,278.8583374023437,282.9260559082031,294.8860778808594,300.802734375,293.1499938964844,293.1499938964844,279.1499938964844,38646.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265239357948303,1.0,0.0,0.0,3.5345165729522705,3.5345399379730225,8.335915708812536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.044921875,0.0,1427.62109375,1895.4371337890625,0.0,1826.029052734375,0.8817830681800842,1.0,0.0,3.0,1.0,0.0
18114600,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7670409679412842,0.4313706755638122,0.395215094089508,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897618651390076,0.6834978461265564,0.652449905872345,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.89649897813797,0.700492262840271,0.4926023781299591,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636159062385559,0.4256919026374817,0.4106244444847107,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6402034163475037,0.2467285096645355,1.1490776538848877,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.0613098144531,297.256591796875,284.90557861328125,1.0,0.7465896010398865,0.3389475047588348,0.3389475047588348,1.0,1.0,-3.723289728164673,0.9384162425994872,2.784873485565185,0.100498542189598,0.8486943244934082,0.8486943244934082,0.0,318.0533142089844,324.0,60167.9375,0.0,4968.6923828125,1.0,278.8583374023437,282.9260559082031,294.8860778808594,300.802734375,293.1499938964844,293.1499938964844,279.1499938964844,38646.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265239357948303,1.0,0.0,0.0,3.5345165729522705,3.5345399379730225,8.335915708812536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.044921875,0.0,1427.62109375,1895.4371337890625,0.0,1826.029052734375,0.8817830681800842,1.0,0.0,3.0,1.0,0.0
