time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7652040123939514,0.4308794736862182,0.3946452438831329,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.887447714805603,0.6823793649673462,0.6512411832809448,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8966814875602722,0.7052176594734192,0.4957344830036163,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7621990442276001,0.4258378446102142,0.4106815159320831,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6390724778175354,0.2468067705631256,1.1493219137191772,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0592041015625,297.26177978515625,284.99755859375,1.0,0.7481116056442261,0.3385728299617767,0.3385728299617767,1.0,1.0,-3.725271463394165,0.9377731680870056,2.7874984741210938,0.0992832407355308,0.9325708746910096,0.9325708746910096,0.0,320.7718200683594,327.0,59469.53125,0.0,4991.82421875,1.0,279.1415100097656,283.0436706542969,294.8160705566406,300.6138000488281,293.1499938964844,293.1499938964844,278.8500061035156,33572.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163702845573425,1.0,0.0,0.0,3.6435256004333496,3.6435492038726807,8.858025921654189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.396484375,0.0,1507.8492431640625,1895.4371337890625,0.0,1742.2613525390625,0.9021564722061156,1.0,0.0,3.0,1.0,0.0
18114720,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7652040123939514,0.4308794736862182,0.3946452438831329,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.887447714805603,0.6823793649673462,0.6512411832809448,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8966814875602722,0.7052176594734192,0.4957344830036163,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7621990442276001,0.4258378446102142,0.4106815159320831,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6390724778175354,0.2468067705631256,1.1493219137191772,284.998291015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0592041015625,297.26177978515625,284.99755859375,1.0,0.7481116056442261,0.3385728299617767,0.3385728299617767,1.0,1.0,-3.725271463394165,0.9377731680870056,2.7874984741210938,0.0992832407355308,0.9325708746910096,0.9325708746910096,0.0,320.7718200683594,327.0,59469.53125,0.0,4991.82421875,1.0,279.1415100097656,283.0436706542969,294.8160705566406,300.6138000488281,293.1499938964844,293.1499938964844,278.8500061035156,33572.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163702845573425,1.0,0.0,0.0,3.6435256004333496,3.6435492038726807,8.858025921654189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.396484375,0.0,1507.8492431640625,1895.4371337890625,0.0,1742.2613525390625,0.9021564722061156,1.0,0.0,3.0,1.0,0.0
18114780,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7627480030059814,0.4293776452541351,0.3936611115932464,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8845102190971375,0.68019700050354,0.6496107578277588,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8961474895477295,0.7087085843086243,0.4984445571899414,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7602888345718384,0.425313800573349,0.4105091094970703,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6375821232795715,0.24649378657341,1.1491475105285645,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.0496826171875,297.257080078125,284.90594482421875,1.0,0.7495841383934021,0.3381981551647186,0.3381981551647186,1.0,1.0,-3.724978685379028,0.9364428520202636,2.7885358333587646,0.0981201380491256,0.8473524451255798,0.8473524451255798,0.0,324.0954284667969,330.0,60074.01953125,0.0,5012.115234375,1.0,278.8583984375,282.9284362792969,294.85479736328125,300.7650451660156,293.1499938964844,293.1499938964844,279.1499938964844,38641.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268398404121399,1.0,0.0,0.0,3.527027606964112,3.527050971984864,8.300629019686312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4619140625,0.0,1419.7105712890625,1895.4371337890625,0.0,1828.6607666015625,0.8801224827766418,1.0,0.0,3.0,1.0,0.0
18114840,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7627480030059814,0.4293776452541351,0.3936611115932464,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8845102190971375,0.68019700050354,0.6496107578277588,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8961474895477295,0.7087085843086243,0.4984445571899414,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7602888345718384,0.425313800573349,0.4105091094970703,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6375821232795715,0.24649378657341,1.1491475105285645,284.9053039550781,284.95001220703125,300.4067077636719,291.82745361328125,298.0496826171875,297.257080078125,284.90594482421875,1.0,0.7495841383934021,0.3381981551647186,0.3381981551647186,1.0,1.0,-3.724978685379028,0.9364428520202636,2.7885358333587646,0.0981201380491256,0.8473524451255798,0.8473524451255798,0.0,324.0954284667969,330.0,60074.01953125,0.0,5012.115234375,1.0,278.8583984375,282.9284362792969,294.85479736328125,300.7650451660156,293.1499938964844,293.1499938964844,279.1499938964844,38641.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268398404121399,1.0,0.0,0.0,3.527027606964112,3.527050971984864,8.300629019686312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4619140625,0.0,1419.7105712890625,1895.4371337890625,0.0,1828.6607666015625,0.8801224827766418,1.0,0.0,3.0,1.0,0.0
18114900,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7616255879402161,0.4290779232978821,0.3932104408740997,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.883134126663208,0.67954421043396,0.6487985253334045,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8960000872612,0.7110199928283691,0.4998568296432495,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7593985795974731,0.4253188967704773,0.4104044139385223,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6368680000305176,0.2464819252490997,1.1488879919052124,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0482482910156,297.25909423828125,285.01043701171875,1.0,0.7502704858779907,0.3380108177661896,0.3380108177661896,1.0,1.0,-3.72471284866333,0.9357476234436036,2.7889652252197266,0.0973943471908569,0.920422375202179,0.920422375202179,0.0,325.6265563964844,330.0,59268.125,0.0,5021.09228515625,1.0,279.0987854003906,283.055419921875,294.7793884277344,300.5373229980469,293.1499938964844,293.1499938964844,279.1499938964844,34147.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190941572189331,1.0,0.0,0.0,3.575186014175415,3.575208902359009,8.528851935807324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.451171875,0.0,1437.9420166015625,1895.4371337890625,0.0,1764.574462890625,0.8887720108032227,1.0,0.0,3.0,1.0,0.0
18114960,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7609586119651794,0.4288780093193054,0.3930797278881073,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8822277188301086,0.6790302991867065,0.6483526825904846,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.896333634853363,0.713422417640686,0.5015619993209839,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7589026093482971,0.4254354238510132,0.4105407893657684,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.636482298374176,0.2465657591819763,1.1493580341339111,284.99774169921875,284.95001220703125,300.387451171875,291.81219482421875,298.0476989746094,297.26220703125,284.9967041015625,1.0,0.7510844469070435,0.3378264605998993,0.3378264605998993,1.0,1.0,-3.726798295974731,0.9357618689537048,2.791036367416382,0.0969040542840957,0.9305588603019714,0.9305588603019714,0.0,326.8204650878906,333.0,59381.18359375,0.0,5034.84375,1.0,279.1424255371094,283.0448303222656,294.7840576171875,300.5760192871094,293.1499938964844,293.1499938964844,278.8500061035156,33494.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166048884391785,1.0,0.0,0.0,3.638227939605713,3.638251543045044,8.832286084725638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.6318359375,0.0,1501.42822265625,1895.4371337890625,0.0,1744.1781005859375,0.9006869792938232,1.0,0.0,3.0,1.0,0.0
18115020,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7585877776145935,0.4273751676082611,0.3920991420745849,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8793604373931885,0.6768113374710083,0.6466913819313049,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8958335518836975,0.7168892025947571,0.504262387752533,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7570534348487854,0.4248905777931213,0.4103517532348633,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6350455284118652,0.2462488710880279,1.1491730213165283,284.9056701660156,284.95001220703125,300.3685302734375,291.7972106933594,298.038330078125,297.2574462890625,284.9062805175781,1.0,0.7525381445884705,0.3374577164649963,0.3374577164649963,1.0,1.0,-3.7264280319213854,0.9344272613525392,2.792000770568848,0.0957598760724067,0.8460298776626587,0.8460298776626587,0.0,330.13525390625,336.0,59980.02734375,0.0,5054.85595703125,1.0,278.8584899902344,282.9307861328125,294.8244934082031,300.7283020019531,293.1499938964844,293.1499938964844,279.1499938964844,38637.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727114737033844,1.0,0.0,0.0,3.5195486545562744,3.5195720195770264,8.265464543910639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.08203125,0.0,1411.8468017578125,1895.4371337890625,0.0,1830.9520263671875,0.8784676194190979,1.0,0.0,3.0,1.0,0.0
18115080,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7585877776145935,0.4273751676082611,0.3920991420745849,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8793604373931885,0.6768113374710083,0.6466913819313049,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8958335518836975,0.7168892025947571,0.504262387752533,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7570534348487854,0.4248905777931213,0.4103517532348633,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6350455284118652,0.2462488710880279,1.1491730213165283,284.9056701660156,284.95001220703125,300.3685302734375,291.7972106933594,298.038330078125,297.2574462890625,284.9062805175781,1.0,0.7525381445884705,0.3374577164649963,0.3374577164649963,1.0,1.0,-3.7264280319213854,0.9344272613525392,2.792000770568848,0.0957598760724067,0.8460298776626587,0.8460298776626587,0.0,330.13525390625,336.0,59980.02734375,0.0,5054.85595703125,1.0,278.8584899902344,282.9307861328125,294.8244934082031,300.7283020019531,293.1499938964844,293.1499938964844,279.1499938964844,38637.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727114737033844,1.0,0.0,0.0,3.5195486545562744,3.5195720195770264,8.265464543910639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.08203125,0.0,1411.8468017578125,1895.4371337890625,0.0,1830.9520263671875,0.8784676194190979,1.0,0.0,3.0,1.0,0.0
18115140,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7568612694740295,0.4268653690814972,0.3915182948112488,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8771297931671143,0.6756012439727783,0.6454024910926819,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8960385322570801,0.7215839624404907,0.5073732733726501,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7557106018066406,0.4249884188175201,0.4103670120239258,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6339851021766663,0.2463157773017883,1.1493762731552124,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0365295410156,297.2624816894531,284.99688720703125,1.0,0.7540209889411926,0.3370889723300934,0.3370889723300934,1.0,1.0,-3.728175163269043,0.9337331056594848,2.794442176818848,0.094554491341114,0.9288631677627563,0.9288631677627563,0.0,332.8541259765625,339.0,59290.9921875,0.0,5077.35888671875,1.0,279.1413879394531,283.0469055175781,294.7554016113281,300.5409240722656,293.1499938964844,293.1499938964844,278.8500061035156,33562.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169292569160461,1.0,0.0,0.0,3.629479169845581,3.629502534866333,8.789859293756308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.3466796875,0.0,1492.324951171875,1895.4371337890625,0.0,1746.83056640625,0.8989924192428589,1.0,0.0,3.0,1.0,0.0
18115200,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7568612694740295,0.4268653690814972,0.3915182948112488,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8771297931671143,0.6756012439727783,0.6454024910926819,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8960385322570801,0.7215839624404907,0.5073732733726501,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7557106018066406,0.4249884188175201,0.4103670120239258,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6339851021766663,0.2463157773017883,1.1493762731552124,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0365295410156,297.2624816894531,284.99688720703125,1.0,0.7540209889411926,0.3370889723300934,0.3370889723300934,1.0,1.0,-3.728175163269043,0.9337331056594848,2.794442176818848,0.094554491341114,0.9288631677627563,0.9288631677627563,0.0,332.8541259765625,339.0,59290.9921875,0.0,5077.35888671875,1.0,279.1413879394531,283.0469055175781,294.7554016113281,300.5409240722656,293.1499938964844,293.1499938964844,278.8500061035156,33562.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169292569160461,1.0,0.0,0.0,3.629479169845581,3.629502534866333,8.789859293756308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.3466796875,0.0,1492.324951171875,1895.4371337890625,0.0,1746.83056640625,0.8989924192428589,1.0,0.0,3.0,1.0,0.0
18115260,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7545537352561951,0.4253620207309723,0.3905276656150818,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8743157982826233,0.6733509302139282,0.643700897693634,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8955482244491577,0.7250241637229919,0.510048508644104,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7539039254188538,0.4244223833084106,0.4101524949073791,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6325844526290894,0.2459944188594818,1.1491578817367554,284.9059753417969,284.95001220703125,300.3318786621094,291.7681579589844,298.0273132324219,297.2576599121094,284.9065856933594,1.0,0.7554535269737244,0.3367184102535248,0.3367184102535248,1.0,1.0,-3.7276432514190674,0.93234384059906,2.795299530029297,0.0933898389339447,0.8446879386901855,0.8446879386901855,0.0,336.1752624511719,342.0,59886.95703125,0.0,5096.93505859375,1.0,278.8585205078125,282.93310546875,294.7953491210937,300.6928405761719,293.1499938964844,293.1499938964844,279.1499938964844,38633.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727371335029602,1.0,0.0,0.0,3.5121915340423584,3.5122146606445312,8.230944104070659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.044921875,0.0,1404.1461181640625,1895.4371337890625,0.0,1833.091796875,0.8768357634544373,1.0,0.0,3.0,1.0,0.0
18115320,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7545537352561951,0.4253620207309723,0.3905276656150818,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8743157982826233,0.6733509302139282,0.643700897693634,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8955482244491577,0.7250241637229919,0.510048508644104,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7539039254188538,0.4244223833084106,0.4101524949073791,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6325844526290894,0.2459944188594818,1.1491578817367554,284.9059753417969,284.95001220703125,300.3318786621094,291.7681579589844,298.0273132324219,297.2576599121094,284.9065856933594,1.0,0.7554535269737244,0.3367184102535248,0.3367184102535248,1.0,1.0,-3.7276432514190674,0.93234384059906,2.795299530029297,0.0933898389339447,0.8446879386901855,0.8446879386901855,0.0,336.1752624511719,342.0,59886.95703125,0.0,5096.93505859375,1.0,278.8585205078125,282.93310546875,294.7953491210937,300.6928405761719,293.1499938964844,293.1499938964844,279.1499938964844,38633.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727371335029602,1.0,0.0,0.0,3.5121915340423584,3.5122146606445312,8.230944104070659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.044921875,0.0,1404.1461181640625,1895.4371337890625,0.0,1833.091796875,0.8768357634544373,1.0,0.0,3.0,1.0,0.0
18115380,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7528743743896484,0.4248368740081787,0.3899390995502472,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8721243143081665,0.6720931529998779,0.6423749923706055,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8957423567771912,0.7296391725540161,0.5131221413612366,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7525901198387146,0.4244903028011322,0.4101444482803345,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6315510272979736,0.2460555285215377,1.1493430137634275,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.02545166015625,297.2623291015625,284.9965209960937,1.0,0.7569153904914856,0.3363478183746338,0.3363478183746338,1.0,1.0,-3.7292420864105225,0.9315976500511168,2.7976443767547607,0.0921655744314193,0.9269930720329284,0.9269930720329284,0.0,338.8996887207031,345.0,59201.3046875,0.0,5119.0595703125,1.0,279.1413269042969,283.0484924316406,294.7268371582031,300.5062561035156,293.1499938964844,293.1499938964844,278.8500061035156,33560.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171552777290344,1.0,0.0,0.0,3.622455596923828,3.622478723526001,8.755872045185242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.728515625,0.0,1484.6212158203125,1895.4371337890625,0.0,1748.679443359375,0.897412121295929,1.0,0.0,3.0,1.0,0.0
18115440,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7528743743896484,0.4248368740081787,0.3899390995502472,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8721243143081665,0.6720931529998779,0.6423749923706055,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8957423567771912,0.7296391725540161,0.5131221413612366,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7525901198387146,0.4244903028011322,0.4101444482803345,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6315510272979736,0.2460555285215377,1.1493430137634275,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.02545166015625,297.2623291015625,284.9965209960937,1.0,0.7569153904914856,0.3363478183746338,0.3363478183746338,1.0,1.0,-3.7292420864105225,0.9315976500511168,2.7976443767547607,0.0921655744314193,0.9269930720329284,0.9269930720329284,0.0,338.8996887207031,345.0,59201.3046875,0.0,5119.0595703125,1.0,279.1413269042969,283.0484924316406,294.7268371582031,300.5062561035156,293.1499938964844,293.1499938964844,278.8500061035156,33560.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171552777290344,1.0,0.0,0.0,3.622455596923828,3.622478723526001,8.755872045185242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.728515625,0.0,1484.6212158203125,1895.4371337890625,0.0,1748.679443359375,0.897412121295929,1.0,0.0,3.0,1.0,0.0
18115500,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7519659996032715,0.4241192936897278,0.3896078169345855,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8709668517112732,0.6710082292556763,0.6416993737220764,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.895721971988678,0.7313172817230225,0.514575183391571,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7518932223320007,0.4242429435253143,0.410152405500412,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6310253739356995,0.2459381967782974,1.1496126651763916,284.8810729980469,284.95001220703125,300.3053894042969,291.7471618652344,298.0210266113281,297.2600402832031,284.8805847167969,1.0,0.7576870322227478,0.3361625373363495,0.3361625373363495,1.0,1.0,-3.7301201820373535,0.931242048740387,2.798878192901612,0.0916940420866012,0.8453483581542969,0.8453483581542969,0.0,340.38800048828125,345.0,60023.0,0.0,5131.1513671875,1.0,278.89892578125,282.90972900390625,294.7898254394531,300.72332763671875,293.1499938964844,293.1499938964844,278.8500061035156,38038.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252450585365295,1.0,0.0,0.0,3.5801262855529785,3.5801498889923096,8.552438544029428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.671875,0.0,1471.77001953125,1895.4371337890625,0.0,1815.390869140625,0.8889894485473633,1.0,0.0,3.0,1.0,0.0
18115560,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7506236433982849,0.4233134090900421,0.3889384269714355,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8693578839302063,0.6697878241539001,0.6406301856040955,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8952116370201111,0.7329121828079224,0.515698254108429,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.750816822052002,0.4238844215869903,0.4098993837833404,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6301812529563904,0.2457264363765716,1.1491081714630127,284.9064025878906,284.95001220703125,300.2967224121094,291.74029541015625,298.015869140625,297.2567443847656,284.907470703125,1.0,0.7583183646202087,0.3359891474246979,0.3359891474246979,1.0,1.0,-3.72847032546997,0.930173397064209,2.7982969284057617,0.0910192281007766,0.8433387279510498,0.8433387279510498,0.0,342.23193359375,348.0,59773.03125,0.0,5137.99169921875,1.0,278.8578796386719,282.9361877441406,294.7683410644531,300.6587829589844,293.1499938964844,293.1499938964844,279.1499938964844,38812.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276285886764526,1.0,0.0,0.0,3.5018327236175537,3.5018558502197266,8.182463488992653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.48828125,0.0,1394.6768798828125,1895.4371337890625,0.0,1835.2379150390625,0.8747410178184509,1.0,0.0,3.0,1.0,0.0
18115620,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7489686608314514,0.4227663278579712,0.3883239924907684,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.867184579372406,0.6684755086898804,0.6392456293106079,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8953465223312378,0.7374188303947449,0.5186734795570374,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.749509871006012,0.4239115417003631,0.4098490476608276,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6291577219963074,0.2457765042781829,1.1492418050765991,284.9967346191406,284.95001220703125,300.2796325683594,291.7267761230469,298.0139465332031,297.2610168457031,284.9959716796875,1.0,0.7597430348396301,0.335642397403717,0.335642397403717,1.0,1.0,-3.729735851287842,0.929405927658081,2.8003299236297607,0.0898413062095642,0.9249150156974792,0.9249150156974792,0.0,344.9727478027344,351.0,59105.25,0.0,5159.248046875,1.0,279.1412353515625,283.050048828125,294.6993408203125,300.47235107421875,293.1499938964844,293.1499938964844,278.8500061035156,33564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173340320587158,1.0,0.0,0.0,3.6150405406951904,3.6150639057159424,8.720063533473876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.5302734375,0.0,1476.56982421875,1895.4371337890625,0.0,1750.1422119140625,0.8957490921020508,1.0,0.0,3.0,1.0,0.0
18115680,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7489686608314514,0.4227663278579712,0.3883239924907684,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.867184579372406,0.6684755086898804,0.6392456293106079,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8953465223312378,0.7374188303947449,0.5186734795570374,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.749509871006012,0.4239115417003631,0.4098490476608276,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6291577219963074,0.2457765042781829,1.1492418050765991,284.9967346191406,284.95001220703125,300.2796325683594,291.7267761230469,298.0139465332031,297.2610168457031,284.9959716796875,1.0,0.7597430348396301,0.335642397403717,0.335642397403717,1.0,1.0,-3.729735851287842,0.929405927658081,2.8003299236297607,0.0898413062095642,0.9249150156974792,0.9249150156974792,0.0,344.9727478027344,351.0,59105.25,0.0,5159.248046875,1.0,279.1412353515625,283.050048828125,294.6993408203125,300.47235107421875,293.1499938964844,293.1499938964844,278.8500061035156,33564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173340320587158,1.0,0.0,0.0,3.6150405406951904,3.6150639057159424,8.720063533473876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.5302734375,0.0,1476.56982421875,1895.4371337890625,0.0,1750.1422119140625,0.8957490921020508,1.0,0.0,3.0,1.0,0.0
18115740,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7467780113220215,0.4212411344051361,0.3873096406459808,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.864478588104248,0.6661455631256104,0.6374624371528625,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8948196172714233,0.7406516671180725,0.5212060213088989,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.747774600982666,0.423279345035553,0.4095705151557922,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.627814769744873,0.2454405575990677,1.148955225944519,284.90655517578125,284.95001220703125,300.26287841796875,291.7134704589844,298.0046081542969,297.2554931640625,284.9071044921875,1.0,0.7611136436462402,0.3352956473827362,0.3352956473827362,1.0,1.0,-3.728746175765991,0.927959144115448,2.8007869720458984,0.0887137651443481,0.8417816162109375,0.8417816162109375,0.0,348.29937744140625,354.0,59686.9375,0.0,5177.48779296875,1.0,278.858642578125,282.9379577636719,294.74041748046875,300.62451171875,293.1499938964844,293.1499938964844,279.1499938964844,38635.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277201414108276,1.0,0.0,0.0,3.496455907821656,3.496479034423828,8.157356319316023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.298828125,0.0,1387.8486328125,1895.4371337890625,0.0,1836.001708984375,0.873360276222229,1.0,0.0,3.0,1.0,0.0
18115800,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7467780113220215,0.4212411344051361,0.3873096406459808,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.864478588104248,0.6661455631256104,0.6374624371528625,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8948196172714233,0.7406516671180725,0.5212060213088989,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.747774600982666,0.423279345035553,0.4095705151557922,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.627814769744873,0.2454405575990677,1.148955225944519,284.90655517578125,284.95001220703125,300.26287841796875,291.7134704589844,298.0046081542969,297.2554931640625,284.9071044921875,1.0,0.7611136436462402,0.3352956473827362,0.3352956473827362,1.0,1.0,-3.728746175765991,0.927959144115448,2.8007869720458984,0.0887137651443481,0.8417816162109375,0.8417816162109375,0.0,348.29937744140625,354.0,59686.9375,0.0,5177.48779296875,1.0,278.858642578125,282.9379577636719,294.74041748046875,300.62451171875,293.1499938964844,293.1499938964844,279.1499938964844,38635.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277201414108276,1.0,0.0,0.0,3.496455907821656,3.496479034423828,8.157356319316023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.298828125,0.0,1387.8486328125,1895.4371337890625,0.0,1836.001708984375,0.873360276222229,1.0,0.0,3.0,1.0,0.0
18115860,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7451841831207275,0.4206843972206116,0.3866961002349853,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8623703718185425,0.6648057103157043,0.6360614895820618,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.894976019859314,0.7451305985450745,0.5241689682006836,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7465096712112427,0.4232810437679291,0.4095015823841095,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.626822829246521,0.2454852610826492,1.1490768194198608,284.9964599609375,284.95001220703125,300.246337890625,291.70037841796875,298.00299072265625,297.25982666015625,284.9957275390625,1.0,0.7625163793563843,0.3349837958812713,0.3349837958812713,1.0,1.0,-3.7299416065216064,0.9272817969322203,2.8026599884033203,0.0876446887850761,0.9229486584663392,0.9229486584663392,0.0,351.0213623046875,357.0,59007.42578125,0.0,5198.4287109375,1.0,279.1412048339844,283.0519104003906,294.6728210449219,300.439208984375,293.1499938964844,293.1499938964844,278.8500061035156,33559.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174482345581055,1.0,0.0,0.0,3.6072819232940674,3.60730504989624,8.682673637849803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.396484375,0.0,1468.1143798828125,1895.4371337890625,0.0,1751.07763671875,0.8940044641494751,1.0,0.0,3.0,1.0,0.0
18115920,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7451841831207275,0.4206843972206116,0.3866961002349853,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8623703718185425,0.6648057103157043,0.6360614895820618,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.894976019859314,0.7451305985450745,0.5241689682006836,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7465096712112427,0.4232810437679291,0.4095015823841095,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.626822829246521,0.2454852610826492,1.1490768194198608,284.9964599609375,284.95001220703125,300.246337890625,291.70037841796875,298.00299072265625,297.25982666015625,284.9957275390625,1.0,0.7625163793563843,0.3349837958812713,0.3349837958812713,1.0,1.0,-3.7299416065216064,0.9272817969322203,2.8026599884033203,0.0876446887850761,0.9229486584663392,0.9229486584663392,0.0,351.0213623046875,357.0,59007.42578125,0.0,5198.4287109375,1.0,279.1412048339844,283.0519104003906,294.6728210449219,300.439208984375,293.1499938964844,293.1499938964844,278.8500061035156,33559.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174482345581055,1.0,0.0,0.0,3.6072819232940674,3.60730504989624,8.682673637849803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.396484375,0.0,1468.1143798828125,1895.4371337890625,0.0,1751.07763671875,0.8940044641494751,1.0,0.0,3.0,1.0,0.0
18115980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.743059515953064,0.4191590845584869,0.3856789171695709,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.859737753868103,0.6624616980552673,0.6342611312866211,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.894468367099762,0.748328685760498,0.5266774296760559,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7448206543922424,0.4226284325122833,0.4092020094394684,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6255102753639221,0.2451466768980026,1.148772954940796,284.90692138671875,284.95001220703125,300.23004150390625,291.6874694824219,297.99395751953125,297.2543640136719,284.907470703125,1.0,0.7638670206069946,0.3346719741821289,0.3346719741821289,1.0,1.0,-3.7288527488708496,0.9259213805198668,2.802931308746338,0.0866259187459945,0.8403598666191101,0.8403598666191101,0.0,354.3395690917969,360.0,59586.33203125,0.0,5216.30615234375,1.0,278.8586730957031,282.94049072265625,294.7144470214844,300.5917663574219,293.1499938964844,293.1499938964844,279.1499938964844,38630.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278381586074829,1.0,0.0,0.0,3.488459825515747,3.488482713699341,8.1200886370425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1650390625,0.0,1379.572265625,1895.4371337890625,0.0,1836.987060546875,0.8715792894363403,1.0,0.0,3.0,1.0,0.0
18116040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.743059515953064,0.4191590845584869,0.3856789171695709,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.859737753868103,0.6624616980552673,0.6342611312866211,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.894468367099762,0.748328685760498,0.5266774296760559,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7448206543922424,0.4226284325122833,0.4092020094394684,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6255102753639221,0.2451466768980026,1.148772954940796,284.90692138671875,284.95001220703125,300.23004150390625,291.6874694824219,297.99395751953125,297.2543640136719,284.907470703125,1.0,0.7638670206069946,0.3346719741821289,0.3346719741821289,1.0,1.0,-3.7288527488708496,0.9259213805198668,2.802931308746338,0.0866259187459945,0.8403598666191101,0.8403598666191101,0.0,354.3395690917969,360.0,59586.33203125,0.0,5216.30615234375,1.0,278.8586730957031,282.94049072265625,294.7144470214844,300.5917663574219,293.1499938964844,293.1499938964844,279.1499938964844,38630.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278381586074829,1.0,0.0,0.0,3.488459825515747,3.488482713699341,8.1200886370425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1650390625,0.0,1379.572265625,1895.4371337890625,0.0,1836.987060546875,0.8715792894363403,1.0,0.0,3.0,1.0,0.0
18116100,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7420915961265564,0.4188317358493805,0.3852147459983825,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8585095405578613,0.6617167592048645,0.6333741545677185,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8943319916725159,0.7505150437355042,0.5279979705810547,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7440347671508789,0.4225657880306244,0.4090388417243957,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6248793005943298,0.245121419429779,1.148465871810913,285.0091247558594,284.95001220703125,300.22198486328125,291.6810913085937,297.9928283691406,297.2560729980469,285.00946044921875,1.0,0.7644971013069153,0.3345160484313965,0.3345160484313965,1.0,1.0,-3.728243112564087,0.9252273440361024,2.80301570892334,0.0859800428152084,0.911965012550354,0.911965012550354,0.0,355.8625793457031,360.0,58800.2421875,0.0,5224.19384765625,1.0,279.09783935546875,283.06463623046875,294.6402893066406,300.36676025390625,293.1499938964844,293.1499938964844,279.1499938964844,34086.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720059335231781,1.0,0.0,0.0,3.5381479263305664,3.538170576095581,8.353053431164881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.001953125,0.0,1398.3714599609375,1895.4371337890625,0.0,1772.509521484375,0.8804656267166138,1.0,0.0,3.0,1.0,0.0
18116160,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7415042519569397,0.4185947179794311,0.3850545585155487,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.857676088809967,0.6611010432243347,0.632836639881134,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8946220278739929,0.7527785897254944,0.5296136140823364,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7435801029205322,0.4226068258285522,0.4091085493564605,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6245338916778564,0.2451873123645782,1.1488701105117798,284.99578857421875,284.95001220703125,300.2139587402344,291.6747436523437,297.99249267578125,297.2587585449219,284.9947509765625,1.0,0.7652508020401001,0.3343627452850342,0.3343627452850342,1.0,1.0,-3.729915618896485,0.9252157211303712,2.8046998977661133,0.0855583995580673,0.920802891254425,0.920802891254425,0.0,357.06414794921875,363.0,58912.7578125,0.0,5236.87841796875,1.0,279.14208984375,283.0530700683594,294.6460266113281,300.4063720703125,293.1499938964844,293.1499938964844,278.8500061035156,33479.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717499852180481,1.0,0.0,0.0,3.6015398502349854,3.601562976837158,8.655053420625336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.060546875,0.0,1461.3118896484375,1895.4371337890625,0.0,1751.5001220703125,0.8924267292022705,1.0,0.0,3.0,1.0,0.0
18116220,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7394460439682007,0.4170686304569244,0.3840409815311432,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8551236391067505,0.6587555408477783,0.6310331225395203,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8941369652748108,0.7559350728988647,0.5321006178855896,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7419390082359314,0.4219344854354858,0.4087931215763092,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6232506632804871,0.2448470890522003,1.1485645771026611,284.9071655273437,284.95001220703125,300.19805908203125,291.6621398925781,297.9830627441406,297.2526550292969,284.9076843261719,1.0,0.7665863633155823,0.3340561389923095,0.3340561389923095,1.0,1.0,-3.728780508041382,0.923858880996704,2.8049216270446777,0.0845596343278884,0.8388833403587341,0.8388833403587341,0.0,360.3713684082031,366.0,59482.52734375,0.0,5254.53515625,1.0,278.8587646484375,282.94293212890625,294.6890869140625,300.5595703125,293.1499938964844,293.1499938964844,279.1499938964844,38631.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279389500617981,1.0,0.0,0.0,3.4803874492645264,3.48041033744812,8.082551516963576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.900390625,0.0,1371.2994384765625,1895.4371337890625,0.0,1837.828369140625,0.8697896003723145,1.0,0.0,3.0,1.0,0.0
18116280,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7394460439682007,0.4170686304569244,0.3840409815311432,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8551236391067505,0.6587555408477783,0.6310331225395203,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8941369652748108,0.7559350728988647,0.5321006178855896,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7419390082359314,0.4219344854354858,0.4087931215763092,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6232506632804871,0.2448470890522003,1.1485645771026611,284.9071655273437,284.95001220703125,300.19805908203125,291.6621398925781,297.9830627441406,297.2526550292969,284.9076843261719,1.0,0.7665863633155823,0.3340561389923095,0.3340561389923095,1.0,1.0,-3.728780508041382,0.923858880996704,2.8049216270446777,0.0845596343278884,0.8388833403587341,0.8388833403587341,0.0,360.3713684082031,366.0,59482.52734375,0.0,5254.53515625,1.0,278.8587646484375,282.94293212890625,294.6890869140625,300.5595703125,293.1499938964844,293.1499938964844,279.1499938964844,38631.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279389500617981,1.0,0.0,0.0,3.4803874492645264,3.48041033744812,8.082551516963576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.900390625,0.0,1371.2994384765625,1895.4371337890625,0.0,1837.828369140625,0.8697896003723145,1.0,0.0,3.0,1.0,0.0
18116340,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7379382848739624,0.4164945483207702,0.3834166824817657,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8531289100646973,0.6573879718780518,0.629616379737854,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8943005204200745,0.7603468298912048,0.535017192363739,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7407321333885193,0.4218896627426147,0.4086834490299225,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6222959756851196,0.2448852062225341,1.1486643552780151,284.99578857421875,284.95001220703125,300.1822814941406,291.6496276855469,297.98199462890625,297.25738525390625,284.9950561523437,1.0,0.767957866191864,0.3337495326995849,0.3337495326995849,1.0,1.0,-3.729813098907471,0.9231523871421814,2.806660890579224,0.0835074484348297,0.9190673232078552,0.9190673232078552,0.0,363.0880126953125,369.0,58812.97265625,0.0,5274.9755859375,1.0,279.1410827636719,283.05548095703125,294.6219787597656,300.3753967285156,293.1499938964844,293.1499938964844,278.8500061035156,33551.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176552414894104,1.0,0.0,0.0,3.591986179351806,3.5920093059539795,8.609196129327756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.8671875,0.0,1451.546630859375,1895.4371337890625,0.0,1752.7725830078125,0.8905656933784485,1.0,0.0,3.0,1.0,0.0
18116400,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7379382848739624,0.4164945483207702,0.3834166824817657,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8531289100646973,0.6573879718780518,0.629616379737854,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8943005204200745,0.7603468298912048,0.535017192363739,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7407321333885193,0.4218896627426147,0.4086834490299225,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6222959756851196,0.2448852062225341,1.1486643552780151,284.99578857421875,284.95001220703125,300.1822814941406,291.6496276855469,297.98199462890625,297.25738525390625,284.9950561523437,1.0,0.767957866191864,0.3337495326995849,0.3337495326995849,1.0,1.0,-3.729813098907471,0.9231523871421814,2.806660890579224,0.0835074484348297,0.9190673232078552,0.9190673232078552,0.0,363.0880126953125,369.0,58812.97265625,0.0,5274.9755859375,1.0,279.1410827636719,283.05548095703125,294.6219787597656,300.3753967285156,293.1499938964844,293.1499938964844,278.8500061035156,33551.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176552414894104,1.0,0.0,0.0,3.591986179351806,3.5920093059539795,8.609196129327756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.8671875,0.0,1451.546630859375,1895.4371337890625,0.0,1752.7725830078125,0.8905656933784485,1.0,0.0,3.0,1.0,0.0
18116460,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7359238266944885,0.4149687588214874,0.3823941946029663,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8506402969360352,0.6550475358963013,0.627803385257721,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8938164114952087,0.7634603381156921,0.537467360496521,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7391217350959778,0.4211976230144501,0.4083438515663147,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6210253834724426,0.2445433884859085,1.1483376026153564,284.9075012207031,284.95001220703125,300.1666259765625,291.63720703125,297.9722595214844,297.2507629394531,284.9079895019531,1.0,0.7692775726318359,0.3334415555000305,0.3334415555000305,1.0,1.0,-3.728556871414185,0.9217554330825806,2.8068013191223145,0.0824978202581405,0.8374237418174744,0.8374237418174744,0.0,366.40032958984375,372.0,59378.2890625,0.0,5292.287109375,1.0,278.8588256835937,282.9454650878906,294.6641540527344,300.5278015136719,293.1499938964844,293.1499938964844,279.1499938964844,38628.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280380129814148,1.0,0.0,0.0,3.4722087383270264,3.47223162651062,8.044609671742364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.6884765625,0.0,1362.922119140625,1895.4371337890625,0.0,1838.6558837890625,0.8679848313331604,1.0,0.0,3.0,1.0,0.0
