time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7359238266944885,0.4149687588214874,0.3823941946029663,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8506402969360352,0.6550475358963013,0.627803385257721,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8938164114952087,0.7634603381156921,0.537467360496521,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7391217350959778,0.4211976230144501,0.4083438515663147,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6210253834724426,0.2445433884859085,1.1483376026153564,284.9075012207031,284.95001220703125,300.1666259765625,291.63720703125,297.9722595214844,297.2507629394531,284.9079895019531,1.0,0.7692775726318359,0.3334415555000305,0.3334415555000305,1.0,1.0,-3.728556871414185,0.9217554330825806,2.8068013191223145,0.0824978202581405,0.8374237418174744,0.8374237418174744,0.0,366.40032958984375,372.0,59378.2890625,0.0,5292.287109375,1.0,278.8588256835937,282.9454650878906,294.6641540527344,300.5278015136719,293.1499938964844,293.1499938964844,279.1499938964844,38628.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280380129814148,1.0,0.0,0.0,3.4722087383270264,3.47223162651062,8.044609671742364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.6884765625,0.0,1362.922119140625,1895.4371337890625,0.0,1838.6558837890625,0.8679848313331604,1.0,0.0,3.0,1.0,0.0
18116580,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7344520092010498,0.41438689827919,0.3817656338214874,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8487017154693604,0.6536744832992554,0.6263865232467651,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8939802050590515,0.7678332924842834,0.5403575301170349,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7379398345947266,0.4211303889751434,0.4082147777080536,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.620083212852478,0.2445791810750961,1.1484313011169434,284.99542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.97125244140625,297.2555236816406,284.99468994140625,1.0,0.7706360220909119,0.3331335484981537,0.3331335484981537,1.0,1.0,-3.7295217514038086,0.9210233688354492,2.80849838256836,0.0814432948827743,0.917059361934662,0.917059361934662,0.0,369.1160278320313,360.0,58712.80859375,0.0,5312.5263671875,1.0,279.1410217285156,283.05731201171875,294.5971374511719,300.34393310546875,293.1499938964844,293.1499938964844,278.8500061035156,33549.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177367806434631,1.0,0.0,0.0,3.58413028717041,3.584153175354004,8.571579428462428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.89453125,0.0,1443.109375,1895.4371337890625,0.0,1753.4403076171875,0.8888020515441895,1.0,0.0,3.0,1.0,0.0
18116640,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7344520092010498,0.41438689827919,0.3817656338214874,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8487017154693604,0.6536744832992554,0.6263865232467651,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8939802050590515,0.7678332924842834,0.5403575301170349,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7379398345947266,0.4211303889751434,0.4082147777080536,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.620083212852478,0.2445791810750961,1.1484313011169434,284.99542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.97125244140625,297.2555236816406,284.99468994140625,1.0,0.7706360220909119,0.3331335484981537,0.3331335484981537,1.0,1.0,-3.7295217514038086,0.9210233688354492,2.80849838256836,0.0814432948827743,0.917059361934662,0.917059361934662,0.0,369.1160278320313,360.0,58712.80859375,0.0,5312.5263671875,1.0,279.1410217285156,283.05731201171875,294.5971374511719,300.34393310546875,293.1499938964844,293.1499938964844,278.8500061035156,33549.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177367806434631,1.0,0.0,0.0,3.58413028717041,3.584153175354004,8.571579428462428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.89453125,0.0,1443.109375,1895.4371337890625,0.0,1753.4403076171875,0.8888020515441895,1.0,0.0,3.0,1.0,0.0
18116700,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7347743511199951,0.4136643409729004,0.38130784034729,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8490502238273621,0.6525550484657288,0.6255463361740112,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8955188393592834,0.7693975567817688,0.5416483283042908,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7384470105171204,0.4208252131938934,0.4080475270748138,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6205465197563171,0.2444527149200439,1.1481006145477295,284.8812561035156,284.95001220703125,300.14324951171875,291.61871337890625,297.9667663574219,297.25274658203125,284.8809509277344,1.0,0.7696413993835449,0.3329795598983764,0.3329795598983764,1.0,1.0,-3.728925466537476,0.9203311800956726,2.808594226837158,0.0810176059603691,0.8364064693450928,0.8364064693450928,0.0,367.6404113769531,360.0,59488.36328125,0.0,5301.31103515625,1.0,278.8998413085937,282.9214172363281,294.6610107421875,300.5597839355469,293.1499938964844,293.1499938964844,278.8500061035156,38187.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257901430130005,1.0,0.0,0.0,3.538247585296631,3.538270950317383,8.353524094673048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9375,0.0,1428.2216796875,1895.4371337890625,0.0,1819.9217529296875,0.8797407150268555,1.0,0.0,3.0,1.0,0.0
18116760,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7352904081344604,0.4128840267658233,0.3804861605167389,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8497136235237122,0.6513450741767883,0.6242966055870056,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8974092602729797,0.770911693572998,0.5425747036933899,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7392016649246216,0.4204331040382385,0.4075801968574524,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6211969256401062,0.2442527115345001,1.1467856168746948,284.9073486328125,284.95001220703125,300.135498046875,291.6125793457031,297.961669921875,297.2491455078125,284.90826416015625,1.0,0.7679750919342041,0.3328404426574707,0.3328404426574707,1.0,1.0,-3.7254059314727774,0.918825626373291,2.806580305099488,0.0803384259343147,0.8352742791175842,0.8352742791175842,0.0,365.0291137695313,348.0,59217.33984375,0.0,5274.0654296875,1.0,278.8582458496094,282.9488220214844,294.6400451660156,300.49468994140625,293.1499938964844,293.1499938964844,279.1499938964844,38856.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281094193458557,1.0,0.0,0.0,3.459092140197754,3.459115028381348,7.983945806699921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.33203125,0.0,1351.22265625,1895.4371337890625,0.0,1839.2520751953125,0.8653558492660522,1.0,0.0,3.0,1.0,0.0
18116820,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7382524013519287,0.4123875796794891,0.3794991075992584,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8531934022903442,0.6500234007835388,0.6224753260612488,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9036937952041626,0.7753106355667114,0.5451438426971436,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7424999475479126,0.4204107224941253,0.4070404767990112,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6239678859710693,0.2443627119064331,1.1450576782226562,284.9928894042969,284.95001220703125,300.1199951171875,291.60028076171875,297.961181640625,297.254638671875,284.9921264648437,1.0,0.7636938095092773,0.3325621783733368,0.3325621783733368,1.0,1.0,-3.722381114959717,0.917014181613922,2.8053669929504395,0.0791079327464103,0.912280797958374,0.912280797958374,0.0,356.4627380371094,336.0,58523.1171875,0.0,5210.50048828125,1.0,279.1408996582031,283.0586242675781,294.5713806152344,300.30718994140625,293.1499938964844,293.1499938964844,278.8500061035156,33642.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717536985874176,1.0,0.0,0.0,3.5712029933929443,3.571225881576538,8.509858844263363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.283203125,0.0,1429.9971923828125,1895.4371337890625,0.0,1751.8043212890625,0.8859607577323914,1.0,0.0,3.0,1.0,0.0
18116880,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7382524013519287,0.4123875796794891,0.3794991075992584,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8531934022903442,0.6500234007835388,0.6224753260612488,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9036937952041626,0.7753106355667114,0.5451438426971436,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7424999475479126,0.4204107224941253,0.4070404767990112,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6239678859710693,0.2443627119064331,1.1450576782226562,284.9928894042969,284.95001220703125,300.1199951171875,291.60028076171875,297.961181640625,297.254638671875,284.9921264648437,1.0,0.7636938095092773,0.3325621783733368,0.3325621783733368,1.0,1.0,-3.722381114959717,0.917014181613922,2.8053669929504395,0.0791079327464103,0.912280797958374,0.912280797958374,0.0,356.4627380371094,336.0,58523.1171875,0.0,5210.50048828125,1.0,279.1408996582031,283.0586242675781,294.5713806152344,300.30718994140625,293.1499938964844,293.1499938964844,278.8500061035156,33642.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717536985874176,1.0,0.0,0.0,3.5712029933929443,3.571225881576538,8.509858844263363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.283203125,0.0,1429.9971923828125,1895.4371337890625,0.0,1751.8043212890625,0.8859607577323914,1.0,0.0,3.0,1.0,0.0
18116940,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7416456341743469,0.4110248684883117,0.378115564584732,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8573079705238342,0.6478005051612854,0.6202410459518433,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9109527468681335,0.7784566879272461,0.5472269654273987,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7463552951812744,0.4198062121868133,0.4062544107437134,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6271909475326538,0.2441615909337997,1.1428508758544922,284.9071655273437,284.95001220703125,300.1044616699219,291.5879821777344,297.95245361328125,297.2493896484375,284.9075622558594,1.0,0.7585124969482422,0.3322839438915252,0.3322839438915252,1.0,1.0,-3.716942071914673,0.9144830703735352,2.8024590015411377,0.0779089927673339,0.8315011858940125,0.8315011858940125,0.0,346.6173400878906,324.0,59007.796875,0.0,5131.712890625,1.0,278.8590393066406,282.9526062011719,294.6131286621094,300.4540100097656,293.1499938964844,293.1499938964844,279.1499938964844,38740.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275514602661133,1.0,0.0,0.0,3.4447646141052246,3.44478726387024,7.91794377619226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.9873046875,0.0,1335.948974609375,1895.4371337890625,0.0,1834.5943603515625,0.862018346786499,1.0,0.0,3.0,1.0,0.0
18117000,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7416456341743469,0.4110248684883117,0.378115564584732,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8573079705238342,0.6478005051612854,0.6202410459518433,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9109527468681335,0.7784566879272461,0.5472269654273987,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7463552951812744,0.4198062121868133,0.4062544107437134,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6271909475326538,0.2441615909337997,1.1428508758544922,284.9071655273437,284.95001220703125,300.1044616699219,291.5879821777344,297.95245361328125,297.2493896484375,284.9075622558594,1.0,0.7585124969482422,0.3322839438915252,0.3322839438915252,1.0,1.0,-3.716942071914673,0.9144830703735352,2.8024590015411377,0.0779089927673339,0.8315011858940125,0.8315011858940125,0.0,346.6173400878906,324.0,59007.796875,0.0,5131.712890625,1.0,278.8590393066406,282.9526062011719,294.6131286621094,300.4540100097656,293.1499938964844,293.1499938964844,279.1499938964844,38740.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275514602661133,1.0,0.0,0.0,3.4447646141052246,3.44478726387024,7.91794377619226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.9873046875,0.0,1335.948974609375,1895.4371337890625,0.0,1834.5943603515625,0.862018346786499,1.0,0.0,3.0,1.0,0.0
18117060,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7462704181671143,0.4106264114379883,0.3771309554576874,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8627961277961731,0.6465578675270081,0.6184011101722717,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9203493595123292,0.7828987836837769,0.5497596263885498,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7513616681098938,0.4198572039604187,0.4056861996650696,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6312930583953857,0.2443824708461761,1.1411412954330444,284.9924011230469,284.95001220703125,300.0888977050781,291.5756530761719,297.95269775390625,297.25555419921875,284.9916687011719,1.0,0.7529494166374207,0.332101821899414,0.332101821899414,1.0,1.0,-3.713841438293457,0.912959098815918,2.800882339477539,0.0769857317209243,0.908014714717865,0.908014714717865,0.0,335.2554626464844,312.0,58304.86328125,0.0,5050.4384765625,1.0,279.1407775878906,283.0625305175781,294.546142578125,300.2676696777344,293.1499938964844,293.1499938964844,278.8500061035156,33651.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168996930122375,1.0,0.0,0.0,3.554157495498657,3.554180145263672,8.428817181993509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.908203125,0.0,1412.01953125,1895.4371337890625,0.0,1746.5887451171875,0.8821532726287842,1.0,0.0,3.0,1.0,0.0
18117120,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7462704181671143,0.4106264114379883,0.3771309554576874,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8627961277961731,0.6465578675270081,0.6184011101722717,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9203493595123292,0.7828987836837769,0.5497596263885498,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7513616681098938,0.4198572039604187,0.4056861996650696,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6312930583953857,0.2443824708461761,1.1411412954330444,284.9924011230469,284.95001220703125,300.0888977050781,291.5756530761719,297.95269775390625,297.25555419921875,284.9916687011719,1.0,0.7529494166374207,0.332101821899414,0.332101821899414,1.0,1.0,-3.713841438293457,0.912959098815918,2.800882339477539,0.0769857317209243,0.908014714717865,0.908014714717865,0.0,335.2554626464844,312.0,58304.86328125,0.0,5050.4384765625,1.0,279.1407775878906,283.0625305175781,294.546142578125,300.2676696777344,293.1499938964844,293.1499938964844,278.8500061035156,33651.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168996930122375,1.0,0.0,0.0,3.554157495498657,3.554180145263672,8.428817181993509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.908203125,0.0,1412.01953125,1895.4371337890625,0.0,1746.5887451171875,0.8821532726287842,1.0,0.0,3.0,1.0,0.0
18117180,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7508785724639893,0.4093492329120636,0.3757724463939667,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683640360832214,0.6444124579429626,0.6161825060844421,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9299393892288208,0.7860679626464844,0.5518190264701843,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7564826011657715,0.4193164706230163,0.4049054980278015,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6354957818984985,0.2442735433578491,1.1391019821166992,284.9082336425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9445495605469,297.250732421875,284.9085998535156,1.0,0.7471186518669128,0.3319196999073028,0.3319196999073028,1.0,1.0,-3.708630561828613,0.910815417766571,2.797815084457397,0.0761243477463722,0.8286886215209961,0.8286886215209961,0.0,324.02838134765625,300.0,58787.2734375,0.0,4963.96533203125,1.0,278.8591613769531,282.9580383300781,294.5884704589844,300.4149780273437,293.1499938964844,293.1499938964844,279.1499938964844,38712.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269242405891418,1.0,0.0,0.0,3.4275670051574707,3.4275894165039062,7.839081490601529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.71484375,0.0,1318.5560302734375,1895.4371337890625,0.0,1829.36376953125,0.8582037091255188,1.0,0.0,3.0,1.0,0.0
18117240,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7508785724639893,0.4093492329120636,0.3757724463939667,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683640360832214,0.6444124579429626,0.6161825060844421,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9299393892288208,0.7860679626464844,0.5518190264701843,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7564826011657715,0.4193164706230163,0.4049054980278015,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6354957818984985,0.2442735433578491,1.1391019821166992,284.9082336425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9445495605469,297.250732421875,284.9085998535156,1.0,0.7471186518669128,0.3319196999073028,0.3319196999073028,1.0,1.0,-3.708630561828613,0.910815417766571,2.797815084457397,0.0761243477463722,0.8286886215209961,0.8286886215209961,0.0,324.02838134765625,300.0,58787.2734375,0.0,4963.96533203125,1.0,278.8591613769531,282.9580383300781,294.5884704589844,300.4149780273437,293.1499938964844,293.1499938964844,279.1499938964844,38712.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269242405891418,1.0,0.0,0.0,3.4275670051574707,3.4275894165039062,7.839081490601529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.71484375,0.0,1318.5560302734375,1895.4371337890625,0.0,1829.36376953125,0.8582037091255188,1.0,0.0,3.0,1.0,0.0
18117300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7534714937210083,0.409135103225708,0.3751486837863922,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8714653849601746,0.6437628865242004,0.6151127219200134,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9351436495780944,0.7882595658302307,0.5529294610023499,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7593094110488892,0.4193141758441925,0.4045168161392212,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6377909183502197,0.2443728297948837,1.1379939317703247,285.0068359375,284.95001220703125,300.0654296875,291.5570678710937,297.9443359375,297.2533874511719,285.0068664550781,1.0,0.7441177368164062,0.3318286538124084,0.3318286538124084,1.0,1.0,-3.706121206283569,0.909777283668518,2.796344041824341,0.0755767375230789,0.897752046585083,0.897752046585083,0.0,318.1825866699219,300.0,58015.83203125,0.0,4919.64013671875,1.0,279.0962829589844,283.07830810546875,294.5146484375,300.19122314453125,293.1499938964844,293.1499938964844,279.1499938964844,34073.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190030813217163,1.0,0.0,0.0,3.478067636489868,3.4780898094177246,8.071780825957831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0517578125,0.0,1336.4296875,1895.4371337890625,0.0,1763.82666015625,0.8670895099639893,1.0,0.0,3.0,1.0,0.0
18117360,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7566049695014954,0.4090023636817932,0.3748104870319366,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8751372694969177,0.6432191133499146,0.6143632531166077,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9409895539283752,0.7905116677284241,0.5543311238288879,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7626399397850037,0.419409692287445,0.4043521285057068,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6405072808265686,0.2445614635944366,1.1375848054885864,284.99151611328125,284.95001220703125,300.0575561523437,291.5508117675781,297.94488525390625,297.25701904296875,284.9905090332031,1.0,0.7412145137786865,0.3317402005195617,0.3317402005195617,1.0,1.0,-3.7058067321777344,0.9093925952911376,2.7964141368865967,0.0752443447709083,0.904050350189209,0.904050350189209,0.0,311.99822998046875,288.0,58104.7109375,0.0,4879.5771484375,1.0,279.1415405273437,283.0654602050781,294.5204467773437,300.22930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33551.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162719964981079,1.0,0.0,0.0,3.540255546569824,3.540278196334839,8.363008419109974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.1533203125,0.0,1396.6982421875,1895.4371337890625,0.0,1741.458251953125,0.8787209391593933,1.0,0.0,3.0,1.0,0.0
18117420,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7622474431991577,0.4077757894992828,0.3734887242317199,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8818806409835815,0.6411256194114685,0.6121832132339478,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515543580055236,0.7936657071113586,0.5563770532608032,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.768837034702301,0.4189079701900482,0.4035975635051727,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6456099152565002,0.2445089519023895,1.1357489824295044,284.9090270996094,284.95001220703125,300.04168701171875,291.5382385253906,297.936767578125,297.2522888183594,284.9093322753906,1.0,0.7351940870285034,0.3315633237361908,0.3315633237361908,1.0,1.0,-3.700946807861328,0.9073709845542908,2.7935757637023926,0.0744323953986167,0.8261427879333496,0.8261427879333496,0.0,300.4380798339844,276.0,58581.37109375,0.0,4792.42333984375,1.0,278.8593444824219,282.96295166015625,294.563720703125,300.3770446777344,293.1499938964844,293.1499938964844,279.1499938964844,38685.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263979911804199,1.0,0.0,0.0,3.411696434020996,3.411718845367432,7.766656153762597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.90234375,0.0,1302.63525390625,1895.4371337890625,0.0,1824.980224609375,0.854678750038147,1.0,0.0,3.0,1.0,0.0
18117480,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7622474431991577,0.4077757894992828,0.3734887242317199,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8818806409835815,0.6411256194114685,0.6121832132339478,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515543580055236,0.7936657071113586,0.5563770532608032,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.768837034702301,0.4189079701900482,0.4035975635051727,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6456099152565002,0.2445089519023895,1.1357489824295044,284.9090270996094,284.95001220703125,300.04168701171875,291.5382385253906,297.936767578125,297.2522888183594,284.9093322753906,1.0,0.7351940870285034,0.3315633237361908,0.3315633237361908,1.0,1.0,-3.700946807861328,0.9073709845542908,2.7935757637023926,0.0744323953986167,0.8261427879333496,0.8261427879333496,0.0,300.4380798339844,276.0,58581.37109375,0.0,4792.42333984375,1.0,278.8593444824219,282.96295166015625,294.563720703125,300.3770446777344,293.1499938964844,293.1499938964844,279.1499938964844,38685.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263979911804199,1.0,0.0,0.0,3.411696434020996,3.411718845367432,7.766656153762597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.90234375,0.0,1302.63525390625,1895.4371337890625,0.0,1824.980224609375,0.854678750038147,1.0,0.0,3.0,1.0,0.0
18117540,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7691189050674438,0.407457560300827,0.3725576400756836,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8899127840995789,0.6399626731872559,0.6103980541229248,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.963060975074768,0.7980811595916748,0.558874785900116,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7761668562889099,0.4190261363983154,0.4030692875385284,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6516585350036621,0.2448394149541854,1.1344196796417236,284.9916076660156,284.95001220703125,300.0256652832031,291.5255432128906,297.9369201660156,297.2583923339844,284.99090576171875,1.0,0.7291715741157532,0.3313864469528198,0.3313864469528198,1.0,1.0,-3.6984403133392334,0.9060518741607666,2.792388439178467,0.0735936164855957,0.9009637832641602,0.9009637832641602,0.0,288.2491149902344,264.0,57909.734375,0.0,4708.23681640625,1.0,279.1404724121094,283.0697326660156,294.4964904785156,300.1926574707031,293.1499938964844,293.1499938964844,279.45001220703125,33619.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158636450767517,1.0,0.0,0.0,3.5233216285705566,3.523343801498413,8.283194574687514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.5390625,0.0,1379.5531005859375,1895.4371337890625,0.0,1738.123779296875,0.8752228617668152,1.0,0.0,3.0,1.0,0.0
18117600,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7691189050674438,0.407457560300827,0.3725576400756836,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8899127840995789,0.6399626731872559,0.6103980541229248,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.963060975074768,0.7980811595916748,0.558874785900116,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7761668562889099,0.4190261363983154,0.4030692875385284,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6516585350036621,0.2448394149541854,1.1344196796417236,284.9916076660156,284.95001220703125,300.0256652832031,291.5255432128906,297.9369201660156,297.2583923339844,284.99090576171875,1.0,0.7291715741157532,0.3313864469528198,0.3313864469528198,1.0,1.0,-3.6984403133392334,0.9060518741607666,2.792388439178467,0.0735936164855957,0.9009637832641602,0.9009637832641602,0.0,288.2491149902344,264.0,57909.734375,0.0,4708.23681640625,1.0,279.1404724121094,283.0697326660156,294.4964904785156,300.1926574707031,293.1499938964844,293.1499938964844,279.45001220703125,33619.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158636450767517,1.0,0.0,0.0,3.5233216285705566,3.523343801498413,8.283194574687514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.5390625,0.0,1379.5531005859375,1895.4371337890625,0.0,1738.123779296875,0.8752228617668152,1.0,0.0,3.0,1.0,0.0
18117660,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7771848440170288,0.4073692560195923,0.3719858825206756,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8992000222206116,0.6391023993492126,0.609060525894165,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9749386310577391,0.8027160167694092,0.5616881847381592,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7846815586090088,0.4194153249263763,0.4029006063938141,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6588374972343445,0.2454154044389724,1.1344534158706665,285.0462951660156,284.95001220703125,300.00946044921875,291.5127258300781,297.9385681152344,297.2663879394531,285.0440979003906,1.0,0.7234043478965759,0.3312109708786011,0.3312109708786011,1.0,1.0,-3.6993637084960938,0.9057450890541076,2.793618440628052,0.0730770453810691,1.0,1.0,0.0,275.8013000488281,252.0,57522.00390625,0.0,4632.20263671875,1.0,279.4412536621094,283.1446533203125,294.4969482421875,300.1500244140625,293.1499938964844,293.1499938964844,279.1499938964844,31205.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093581557273865,1.0,0.0,0.0,3.716170072555542,3.716193914413452,9.214768965648544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.201171875,0.0,1571.5137939453125,1895.4371337890625,0.0,1685.3740234375,0.9167090654373168,1.0,0.0,3.0,1.0,0.0
18117720,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7771848440170288,0.4073692560195923,0.3719858825206756,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8992000222206116,0.6391023993492126,0.609060525894165,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9749386310577391,0.8027160167694092,0.5616881847381592,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7846815586090088,0.4194153249263763,0.4029006063938141,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6588374972343445,0.2454154044389724,1.1344534158706665,285.0462951660156,284.95001220703125,300.00946044921875,291.5127258300781,297.9385681152344,297.2663879394531,285.0440979003906,1.0,0.7234043478965759,0.3312109708786011,0.3312109708786011,1.0,1.0,-3.6993637084960938,0.9057450890541076,2.793618440628052,0.0730770453810691,1.0,1.0,0.0,275.8013000488281,252.0,57522.00390625,0.0,4632.20263671875,1.0,279.4412536621094,283.1446533203125,294.4969482421875,300.1500244140625,293.1499938964844,293.1499938964844,279.1499938964844,31205.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093581557273865,1.0,0.0,0.0,3.716170072555542,3.716193914413452,9.214768965648544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.201171875,0.0,1571.5137939453125,1895.4371337890625,0.0,1685.3740234375,0.9167090654373168,1.0,0.0,3.0,1.0,0.0
18117780,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.78425532579422,0.4058462381362915,0.3705447912216186,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9076223969459534,0.6367216110229492,0.6067826151847839,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9847546219825744,0.8053156137466431,0.5634983777999878,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7923843264579773,0.4187382757663727,0.4021174609661102,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6654655933380127,0.2453110963106155,1.1328849792480469,284.8902587890625,284.95001220703125,299.9930114746094,291.49969482421875,297.926513671875,297.256591796875,284.89093017578125,1.0,0.7173556089401245,0.3310354948043823,0.3310354948043823,1.0,1.0,-3.694251775741577,0.9036532044410706,2.790598630905152,0.0723227560520172,0.884276270866394,0.884276270866394,0.0,264.5528259277344,240.0,58478.2265625,0.0,4546.7763671875,1.0,279.1575012207031,282.9634094238281,294.54962158203125,300.3544616699219,293.1499938964844,293.1499938964844,279.45001220703125,37529.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250388860702515,1.0,0.0,0.0,3.671226739883423,3.6712512969970703,8.993229698717187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.814453125,0.0,1568.423095703125,1895.4371337890625,0.0,1813.6781005859373,0.910857319831848,1.0,0.0,3.0,1.0,0.0
18117840,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.78425532579422,0.4058462381362915,0.3705447912216186,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9076223969459534,0.6367216110229492,0.6067826151847839,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9847546219825744,0.8053156137466431,0.5634983777999878,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7923843264579773,0.4187382757663727,0.4021174609661102,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6654655933380127,0.2453110963106155,1.1328849792480469,284.8902587890625,284.95001220703125,299.9930114746094,291.49969482421875,297.926513671875,297.256591796875,284.89093017578125,1.0,0.7173556089401245,0.3310354948043823,0.3310354948043823,1.0,1.0,-3.694251775741577,0.9036532044410706,2.790598630905152,0.0723227560520172,0.884276270866394,0.884276270866394,0.0,264.5528259277344,240.0,58478.2265625,0.0,4546.7763671875,1.0,279.1575012207031,282.9634094238281,294.54962158203125,300.3544616699219,293.1499938964844,293.1499938964844,279.45001220703125,37529.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250388860702515,1.0,0.0,0.0,3.671226739883423,3.6712512969970703,8.993229698717187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.814453125,0.0,1568.423095703125,1895.4371337890625,0.0,1813.6781005859373,0.910857319831848,1.0,0.0,3.0,1.0,0.0
18117900,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7880116701126099,0.4055216610431671,0.3697734475135803,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9123263955116272,0.6359454393386841,0.6055470705032349,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9895485043525696,0.8072929978370667,0.5643910765647888,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7964146137237549,0.4186385571956634,0.4016129374504089,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6689220070838928,0.2453637719154358,1.1315513849258425,285.0020446777344,284.95001220703125,299.9847106933594,291.4931030273437,297.92462158203125,297.2571716308594,285.00347900390625,1.0,0.7141760587692261,0.3309477865695953,0.3309477865695953,1.0,1.0,-3.690691947937012,0.9023187756538392,2.7883729934692383,0.0717047080397605,0.9579944014549256,0.9579944014549256,0.0,258.8378295898437,240.0,57543.296875,0.0,4500.798828125,1.0,279.4021911621094,283.1003112792969,294.4647521972656,300.11639404296875,293.1499938964844,293.1499938964844,279.45001220703125,34088.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717980682849884,1.0,0.0,0.0,3.711750268936157,3.711774349212648,9.192862648887968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.8369140625,0.0,1588.413330078125,1895.4371337890625,0.0,1755.43896484375,0.9191030263900756,1.0,0.0,3.0,1.0,0.0
18117960,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7927517890930176,0.4054074287414551,0.3693988919258117,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9183074831962584,0.6354089379310608,0.6047461628913879,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9949058294296264,0.8095070719718933,0.5657127499580383,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8013380169868469,0.4187273383140564,0.4014021456241607,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6731778979301453,0.2455580681562423,1.131056547164917,284.9960327148437,284.95001220703125,299.9763488769531,291.4864807128906,297.9247741699219,297.2604064941406,284.9949035644531,1.0,0.711118757724762,0.3308684825897217,0.3308684825897217,1.0,1.0,-3.6900148391723633,0.90185809135437,2.788156747817993,0.0713550373911857,0.971009373664856,0.971009373664856,0.0,252.6327667236328,228.0,57610.49609375,0.0,4459.80517578125,1.0,279.4435119628906,283.0953063964844,294.4623413085937,300.1439208984375,293.1499938964844,293.1499938964844,279.1499938964844,33494.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154582142829895,1.0,0.0,0.0,3.772167921066284,3.772192716598511,9.494570463175478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.736328125,0.0,1654.0093994140625,1895.4371337890625,0.0,1734.8160400390625,0.930850386619568,1.0,0.0,3.0,1.0,0.0
18118020,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8001625537872314,0.4040679335594177,0.3681067824363708,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9280000925064088,0.6331912875175476,0.6025863289833069,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.8129087686538696,0.5603828430175781,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8092011213302612,0.4181147217750549,0.4006600379943847,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6801713109016418,0.2454486489295959,1.1294468641281128,284.8827209472656,284.95001220703125,299.9593811035156,291.4730529785156,297.9158935546875,297.2553100585937,284.8839111328125,1.0,0.7043395638465881,0.3307099342346191,0.3307099342346191,1.0,1.0,-3.676849126815796,0.8974435329437256,2.7794055938720703,0.0702811330556869,0.8637006282806396,0.8637006282806396,0.0,242.2948760986328,216.0,58141.015625,0.0,4358.20654296875,1.0,279.1566162109375,282.96270751953125,294.5021667480469,300.2904052734375,293.1499938964844,293.1499938964844,279.45001220703125,39333.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262585759162903,1.0,0.0,0.0,3.6486659049987793,3.648690700531006,8.883038162821322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.1201171875,0.0,1556.619873046875,1895.4371337890625,0.0,1823.81982421875,0.9073145389556884,1.0,0.0,3.0,1.0,0.0
18118080,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8001625537872314,0.4040679335594177,0.3681067824363708,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9280000925064088,0.6331912875175476,0.6025863289833069,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.8129087686538696,0.5603828430175781,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8092011213302612,0.4181147217750549,0.4006600379943847,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6801713109016418,0.2454486489295959,1.1294468641281128,284.8827209472656,284.95001220703125,299.9593811035156,291.4730529785156,297.9158935546875,297.2553100585937,284.8839111328125,1.0,0.7043395638465881,0.3307099342346191,0.3307099342346191,1.0,1.0,-3.676849126815796,0.8974435329437256,2.7794055938720703,0.0702811330556869,0.8637006282806396,0.8637006282806396,0.0,242.2948760986328,216.0,58141.015625,0.0,4358.20654296875,1.0,279.1566162109375,282.96270751953125,294.5021667480469,300.2904052734375,293.1499938964844,293.1499938964844,279.45001220703125,39333.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262585759162903,1.0,0.0,0.0,3.6486659049987793,3.648690700531006,8.883038162821322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.1201171875,0.0,1556.619873046875,1895.4371337890625,0.0,1823.81982421875,0.9073145389556884,1.0,0.0,3.0,1.0,0.0
18118140,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.807560384273529,0.4037600755691528,0.3672328889369964,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9375699162483216,0.6320131421089172,0.6008427739143372,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8209477066993713,0.544180691242218,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8165855407714844,0.4181807935237884,0.4001626074314117,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6871020793914795,0.2457673400640487,1.1284799575805664,284.9875183105469,284.95001220703125,299.9421081542969,291.4593505859375,297.9266357421875,297.2767028808594,284.98663330078125,1.0,0.6962882876396179,0.3305513560771942,0.3305513560771942,1.0,1.0,-3.652245998382568,0.8896742463111877,2.7625718116760254,0.0680087953805923,0.9455004930496216,0.9455004930496216,0.0,232.3344116210937,204.0,57026.62890625,0.0,4229.31591796875,1.0,279.4422302246094,283.0977783203125,294.42266845703125,300.06939697265625,293.1499938964844,293.1499938964844,279.1499938964844,34238.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139065861701965,1.0,0.0,0.0,3.729247808456421,3.729272365570069,9.279739288103884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9521484375,0.0,1609.6685791015625,1895.4371337890625,0.0,1722.1817626953125,0.921923279762268,1.0,0.0,3.0,1.0,0.0
18118200,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.807560384273529,0.4037600755691528,0.3672328889369964,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9375699162483216,0.6320131421089172,0.6008427739143372,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8209477066993713,0.544180691242218,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8165855407714844,0.4181807935237884,0.4001626074314117,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6871020793914795,0.2457673400640487,1.1284799575805664,284.9875183105469,284.95001220703125,299.9421081542969,291.4593505859375,297.9266357421875,297.2767028808594,284.98663330078125,1.0,0.6962882876396179,0.3305513560771942,0.3305513560771942,1.0,1.0,-3.652245998382568,0.8896742463111877,2.7625718116760254,0.0680087953805923,0.9455004930496216,0.9455004930496216,0.0,232.3344116210937,204.0,57026.62890625,0.0,4229.31591796875,1.0,279.4422302246094,283.0977783203125,294.42266845703125,300.06939697265625,293.1499938964844,293.1499938964844,279.1499938964844,34238.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139065861701965,1.0,0.0,0.0,3.729247808456421,3.729272365570069,9.279739288103884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9521484375,0.0,1609.6685791015625,1895.4371337890625,0.0,1722.1817626953125,0.921923279762268,1.0,0.0,3.0,1.0,0.0
18118260,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8153770565986633,0.4025907516479492,0.3660565018653869,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9480381608009338,0.6299305558204651,0.5987822413444519,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.8299012780189514,0.5266547203063965,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8245659470558167,0.4176465570926666,0.3994811475276947,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6949460506439209,0.2458249479532241,1.1274986267089844,284.88995361328125,284.95001220703125,299.9244689941406,291.4454040527344,297.9361267089844,297.2960510253906,284.8908386230469,1.0,0.6875932216644287,0.3306367397308349,0.3306367397308349,1.0,1.0,-3.625272750854492,0.8819658756256104,2.743306875228882,0.0664240419864654,0.8471925854682922,0.8471925854682922,0.0,221.8484344482422,192.0,57298.70703125,0.0,4092.27490234375,1.0,279.1578674316406,282.98504638671875,294.4638366699219,300.1988830566406,293.1499938964844,293.1499938964844,279.45001220703125,39699.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226957678794861,1.0,0.0,0.0,3.576598644256592,3.576622486114502,8.535592996850028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.2734375,0.0,1480.1519775390625,1895.4371337890625,0.0,1794.2586669921875,0.8919195532798767,1.0,0.0,3.0,1.0,0.0
18118320,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8153770565986633,0.4025907516479492,0.3660565018653869,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9480381608009338,0.6299305558204651,0.5987822413444519,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.8299012780189514,0.5266547203063965,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8245659470558167,0.4176465570926666,0.3994811475276947,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6949460506439209,0.2458249479532241,1.1274986267089844,284.88995361328125,284.95001220703125,299.9244689941406,291.4454040527344,297.9361267089844,297.2960510253906,284.8908386230469,1.0,0.6875932216644287,0.3306367397308349,0.3306367397308349,1.0,1.0,-3.625272750854492,0.8819658756256104,2.743306875228882,0.0664240419864654,0.8471925854682922,0.8471925854682922,0.0,221.8484344482422,192.0,57298.70703125,0.0,4092.27490234375,1.0,279.1578674316406,282.98504638671875,294.4638366699219,300.1988830566406,293.1499938964844,293.1499938964844,279.45001220703125,39699.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226957678794861,1.0,0.0,0.0,3.576598644256592,3.576622486114502,8.535592996850028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.2734375,0.0,1480.1519775390625,1895.4371337890625,0.0,1794.2586669921875,0.8919195532798767,1.0,0.0,3.0,1.0,0.0
