time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8246586322784424,0.4024679660797119,0.3653397262096405,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9601913094520568,0.6289010643959045,0.597165584564209,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8415171504020691,0.5070116519927979,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8340921401977539,0.4178155958652496,0.3990552425384521,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7043541073799133,0.2463845312595367,1.1274243593215942,284.9891357421875,284.95001220703125,299.906494140625,291.43115234375,297.9586486816406,297.3326416015625,284.9882202148437,1.0,0.6784706711769104,0.3307221233844757,0.3307221233844757,1.0,1.0,-3.5982282161712646,0.8742542862892151,2.7239739894866943,0.0647125020623207,0.9277416467666626,0.9277416467666626,0.0,210.6067657470703,210.0,56248.296875,0.0,3952.30517578125,1.0,279.4417419433594,283.1130065917969,294.39111328125,299.98712158203125,293.1499938964844,293.1499938964844,279.1499938964844,34201.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097416520118713,1.0,0.0,0.0,3.662724494934082,3.662748336791992,8.951623158282018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.654296875,0.0,1533.864501953125,1895.4371337890625,0.0,1688.46435546875,0.9068973064422609,1.0,0.0,3.0,1.0,0.0
18118440,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8246586322784424,0.4024679660797119,0.3653397262096405,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9601913094520568,0.6289010643959045,0.597165584564209,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8415171504020691,0.5070116519927979,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8340921401977539,0.4178155958652496,0.3990552425384521,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7043541073799133,0.2463845312595367,1.1274243593215942,284.9891357421875,284.95001220703125,299.906494140625,291.43115234375,297.9586486816406,297.3326416015625,284.9882202148437,1.0,0.6784706711769104,0.3307221233844757,0.3307221233844757,1.0,1.0,-3.5982282161712646,0.8742542862892151,2.7239739894866943,0.0647125020623207,0.9277416467666626,0.9277416467666626,0.0,210.6067657470703,210.0,56248.296875,0.0,3952.30517578125,1.0,279.4417419433594,283.1130065917969,294.39111328125,299.98712158203125,293.1499938964844,293.1499938964844,279.1499938964844,34201.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097416520118713,1.0,0.0,0.0,3.662724494934082,3.662748336791992,8.951623158282018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.654296875,0.0,1533.864501953125,1895.4371337890625,0.0,1688.46435546875,0.9068973064422609,1.0,0.0,3.0,1.0,0.0
18118500,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8259023427963257,0.4020261466503143,0.365117609500885,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.961651086807251,0.6280117034912109,0.5965213775634766,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8468181490898132,0.5042527318000793,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.835496723651886,0.4176730215549469,0.3990283906459808,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7059376239776611,0.2465840727090835,1.128461837768555,284.8744812011719,284.95001220703125,299.8973388671875,291.4239196777344,297.966064453125,297.34552001953125,284.8741455078125,1.0,0.6778793931007385,0.3307648301124573,0.3307648301124573,1.0,1.0,-3.59505033493042,0.8734675645828247,2.7215826511383057,0.0642580613493919,0.8446043133735657,0.8446043133735657,0.0,209.0655975341797,210.0,57011.296875,0.0,3934.6669921875,1.0,279.1981506347656,282.9774780273437,294.4576416015625,300.1966552734375,293.1499938964844,293.1499938964844,279.1499938964844,38695.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171116471290588,1.0,0.0,0.0,3.6083946228027344,3.608418703079224,8.688031130077434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.794921875,0.0,1507.306884765625,1895.4371337890625,0.0,1748.322509765625,0.8957431316375732,1.0,0.0,3.0,1.0,0.0
18118560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8245178461074829,0.4015115797519684,0.3646725416183471,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9597544074058532,0.6270322203636169,0.5956255197525024,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.8509858846664429,0.506363570690155,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8342906832695007,0.4174383282661438,0.3988493680953979,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7050732374191284,0.2467018663883209,1.1292486190795898,284.90576171875,284.95001220703125,299.8880920410156,291.4165954589844,297.9683532714844,297.3510437011719,284.9073791503906,1.0,0.6788449287414551,0.3309030830860138,0.3309030830860138,1.0,1.0,-3.596696853637696,0.8743857145309448,2.72231125831604,0.0646907016634941,0.8452523946762085,0.8452523946762085,0.0,210.18231201171875,228.0,56818.3828125,0.0,3945.781494140625,1.0,279.1576843261719,283.009765625,294.4391784667969,300.1351623535156,293.1499938964844,293.1499938964844,279.45001220703125,39184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191334962844849,1.0,0.0,0.0,3.523550033569336,3.523573398590088,8.284268915303983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.59619140625,0.0,1419.9844970703125,1895.4371337890625,0.0,1764.8978271484375,0.8799742460250854,1.0,0.0,3.0,1.0,0.0
18118620,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8188012838363647,0.4014212787151336,0.3646125197410583,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9516987800598145,0.6261287927627563,0.594759464263916,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.8578289151191711,0.5176780819892883,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.828763484954834,0.4177045524120331,0.3991426825523376,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7003397941589355,0.2473355233669281,1.132678508758545,285.01177978515625,284.95001220703125,299.8692932128906,291.40167236328125,297.9715881347656,297.3598022460937,285.0113220214844,1.0,0.6845731139183044,0.3311795890331268,0.3311795890331268,1.0,1.0,-3.613652229309082,0.8803041577339172,2.7333481311798096,0.0665810257196426,0.9426015615463256,0.9426015615463256,0.0,216.6517333984375,246.0,56372.99609375,0.0,4029.6875,1.0,279.44146728515625,283.1332092285156,294.3737487792969,299.9652709960937,293.1499938964844,293.1499938964844,279.1499938964844,33156.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086062431335449,1.0,0.0,0.0,3.650585889816284,3.650609254837036,8.892388336789736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8349609375,0.0,1512.5413818359375,1895.4371337890625,0.0,1679.32275390625,0.9035221934318542,1.0,0.0,3.0,1.0,0.0
18118680,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8188012838363647,0.4014212787151336,0.3646125197410583,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9516987800598145,0.6261287927627563,0.594759464263916,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.8578289151191711,0.5176780819892883,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.828763484954834,0.4177045524120331,0.3991426825523376,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7003397941589355,0.2473355233669281,1.132678508758545,285.01177978515625,284.95001220703125,299.8692932128906,291.40167236328125,297.9715881347656,297.3598022460937,285.0113220214844,1.0,0.6845731139183044,0.3311795890331268,0.3311795890331268,1.0,1.0,-3.613652229309082,0.8803041577339172,2.7333481311798096,0.0665810257196426,0.9426015615463256,0.9426015615463256,0.0,216.6517333984375,246.0,56372.99609375,0.0,4029.6875,1.0,279.44146728515625,283.1332092285156,294.3737487792969,299.9652709960937,293.1499938964844,293.1499938964844,279.1499938964844,33156.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086062431335449,1.0,0.0,0.0,3.650585889816284,3.650609254837036,8.892388336789736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8349609375,0.0,1512.5413818359375,1895.4371337890625,0.0,1679.32275390625,0.9035221934318542,1.0,0.0,3.0,1.0,0.0
18118740,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8087810277938843,0.4001794159412384,0.3641501665115356,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.937847375869751,0.624121904373169,0.5935660600662231,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8602461814880371,0.5371770262718201,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8193719387054443,0.4172239005565643,0.3993006348609924,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6918338537216187,0.2473791241645813,1.1356182098388672,284.9134216308594,284.95001220703125,299.8500061035156,291.38641357421875,297.95184326171875,297.3380126953125,284.9144287109375,1.0,0.693568229675293,0.3314560651779175,0.3314560651779175,1.0,1.0,-3.63884210586548,0.8886507153511047,2.7501914501190186,0.0692828893661499,0.8612533807754517,0.8612533807754517,0.0,227.93634033203125,264.0,57398.0859375,0.0,4166.0810546875,1.0,279.158203125,283.0062866210937,294.4248352050781,300.1522521972656,293.1499938964844,293.1499938964844,279.45001220703125,37982.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214654088020325,1.0,0.0,0.0,3.564279794692993,3.564303398132324,8.476897050968546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.57861328125,0.0,1454.357177734375,1895.4371337890625,0.0,1784.095458984375,0.8879006505012512,1.0,0.0,3.0,1.0,0.0
18118800,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8087810277938843,0.4001794159412384,0.3641501665115356,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.937847375869751,0.624121904373169,0.5935660600662231,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.8602461814880371,0.5371770262718201,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8193719387054443,0.4172239005565643,0.3993006348609924,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6918338537216187,0.2473791241645813,1.1356182098388672,284.9134216308594,284.95001220703125,299.8500061035156,291.38641357421875,297.95184326171875,297.3380126953125,284.9144287109375,1.0,0.693568229675293,0.3314560651779175,0.3314560651779175,1.0,1.0,-3.63884210586548,0.8886507153511047,2.7501914501190186,0.0692828893661499,0.8612533807754517,0.8612533807754517,0.0,227.93634033203125,264.0,57398.0859375,0.0,4166.0810546875,1.0,279.158203125,283.0062866210937,294.4248352050781,300.1522521972656,293.1499938964844,293.1499938964844,279.45001220703125,37982.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214654088020325,1.0,0.0,0.0,3.564279794692993,3.564303398132324,8.476897050968546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.57861328125,0.0,1454.357177734375,1895.4371337890625,0.0,1784.095458984375,0.8879006505012512,1.0,0.0,3.0,1.0,0.0
18118860,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7969362735748291,0.3995460569858551,0.3639183044433594,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9218878149986268,0.6227952241897583,0.5926406383514404,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8611361384391785,0.5605700016021729,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8083986043930054,0.4171361029148102,0.3995985686779022,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6819278597831726,0.2474147826433181,1.1380518674850464,285.0184326171875,284.95001220703125,299.8296813964844,291.3724975585937,297.9303283691406,297.31591796875,285.017822265625,1.0,0.7043868899345398,0.3310152590274811,0.3310152590274811,1.0,1.0,-3.668872356414795,0.8961542844772339,2.7727179527282715,0.0700040981173515,0.9626477956771852,0.9626477956771852,0.0,241.96536254882807,267.0,57021.0390625,0.0,4334.64599609375,1.0,279.4418334960937,283.1286315917969,294.3537292480469,299.98614501953125,293.1499938964844,293.1499938964844,279.1499938964844,32821.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129136919975281,1.0,0.0,0.0,3.697892904281616,3.6979169845581055,9.1243509814376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.38671875,0.0,1563.01123046875,1895.4371337890625,0.0,1714.1175537109375,0.9138993620872498,1.0,0.0,3.0,1.0,0.0
18118920,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7969362735748291,0.3995460569858551,0.3639183044433594,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9218878149986268,0.6227952241897583,0.5926406383514404,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8611361384391785,0.5605700016021729,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8083986043930054,0.4171361029148102,0.3995985686779022,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6819278597831726,0.2474147826433181,1.1380518674850464,285.0184326171875,284.95001220703125,299.8296813964844,291.3724975585937,297.9303283691406,297.31591796875,285.017822265625,1.0,0.7043868899345398,0.3310152590274811,0.3310152590274811,1.0,1.0,-3.668872356414795,0.8961542844772339,2.7727179527282715,0.0700040981173515,0.9626477956771852,0.9626477956771852,0.0,241.96536254882807,267.0,57021.0390625,0.0,4334.64599609375,1.0,279.4418334960937,283.1286315917969,294.3537292480469,299.98614501953125,293.1499938964844,293.1499938964844,279.1499938964844,32821.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129136919975281,1.0,0.0,0.0,3.697892904281616,3.6979169845581055,9.1243509814376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.38671875,0.0,1563.01123046875,1895.4371337890625,0.0,1714.1175537109375,0.9138993620872498,1.0,0.0,3.0,1.0,0.0
18118980,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7876733541488647,0.3975255191326141,0.3628067374229431,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.910016655921936,0.6200822591781616,0.5908488631248474,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8593510389328003,0.5782261490821838,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7996405363082886,0.4160189032554626,0.3992164134979248,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6743046045303345,0.2465689927339553,1.1372566223144531,284.9032897949219,284.95001220703125,299.8077697753906,291.36151123046875,297.89459228515625,297.2762756347656,284.9041442871094,1.0,0.7112650871276855,0.3305744230747223,0.3305744230747223,1.0,1.0,-3.685235977172852,0.8995127081871033,2.7857232093811035,0.0700860619544982,0.8687806725502014,0.8687806725502014,0.0,252.6396942138672,270.0,57950.89453125,0.0,4446.6337890625,1.0,279.1578063964844,282.9872741699219,294.4008178710937,300.1672058105469,293.1499938964844,293.1499938964844,279.45001220703125,38110.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725956916809082,1.0,0.0,0.0,3.615923404693604,3.6159474849700928,8.724322810849117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.21337890625,0.0,1511.2305908203125,1895.4371337890625,0.0,1821.3092041015625,0.8993238806724548,1.0,0.0,3.0,1.0,0.0
18119040,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7876733541488647,0.3975255191326141,0.3628067374229431,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.910016655921936,0.6200822591781616,0.5908488631248474,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.8593510389328003,0.5782261490821838,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7996405363082886,0.4160189032554626,0.3992164134979248,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6743046045303345,0.2465689927339553,1.1372566223144531,284.9032897949219,284.95001220703125,299.8077697753906,291.36151123046875,297.89459228515625,297.2762756347656,284.9041442871094,1.0,0.7112650871276855,0.3305744230747223,0.3305744230747223,1.0,1.0,-3.685235977172852,0.8995127081871033,2.7857232093811035,0.0700860619544982,0.8687806725502014,0.8687806725502014,0.0,252.6396942138672,270.0,57950.89453125,0.0,4446.6337890625,1.0,279.1578063964844,282.9872741699219,294.4008178710937,300.1672058105469,293.1499938964844,293.1499938964844,279.45001220703125,38110.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725956916809082,1.0,0.0,0.0,3.615923404693604,3.6159474849700928,8.724322810849117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.21337890625,0.0,1511.2305908203125,1895.4371337890625,0.0,1821.3092041015625,0.8993238806724548,1.0,0.0,3.0,1.0,0.0
18119100,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7839444279670715,0.3968605697154999,0.362137109041214,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9054784774780272,0.6190541982650757,0.5898037552833557,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.8591059446334839,0.585212767124176,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7961100935935974,0.4156458675861358,0.3988628089427948,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6711693406105042,0.2461785972118377,1.1358684301376345,285.0137939453125,284.95001220703125,299.7962646484375,291.3570556640625,297.8817443847656,297.2633972167969,285.0150451660156,1.0,0.7137633562088013,0.3303540050983429,0.3303540050983429,1.0,1.0,-3.689483880996704,0.9000363349914551,2.789447546005249,0.0696806535124778,0.9458151459693908,0.9458151459693908,0.0,256.8330078125,270.0,57114.125,0.0,4484.83544921875,1.0,279.40093994140625,283.1210632324219,294.3223876953125,299.9400939941406,293.1499938964844,293.1499938964844,279.45001220703125,34042.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184810638427734,1.0,0.0,0.0,3.662734508514404,3.6627583503723145,8.951672043622239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2529296875,0.0,1532.6839599609375,1895.4371337890625,0.0,1759.542236328125,0.9082170724868774,1.0,0.0,3.0,1.0,0.0
18119160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7811336517333984,0.3963131606578827,0.3617655336856842,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9021089673042296,0.6181657910346985,0.5890865325927734,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8592063784599304,0.5907913446426392,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7934303283691406,0.4153876602649688,0.3987291753292084,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6687601804733276,0.245862603187561,1.1349949836730957,285.00518798828125,284.95001220703125,299.78436279296875,291.353271484375,297.871337890625,297.2539978027344,285.0040283203125,1.0,0.7158932685852051,0.3301230370998382,0.3301230370998382,1.0,1.0,-3.693675994873047,0.9005092978477478,2.7931666374206543,0.0692426115274429,0.9605398774147034,0.9605398774147034,0.0,260.2552185058594,273.0,57225.8671875,0.0,4518.09912109375,1.0,279.443115234375,283.1131896972656,294.32647705078125,299.9775695800781,293.1499938964844,293.1499938964844,279.1499938964844,33315.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158862948417664,1.0,0.0,0.0,3.728508472442627,3.7285327911376953,9.276060382035212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.443359375,0.0,1601.7655029296875,1895.4371337890625,0.0,1738.3087158203125,0.920898973941803,1.0,0.0,3.0,1.0,0.0
18119220,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7752258777618408,0.3940654098987579,0.3602616190910339,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8953233957290649,0.6151795983314514,0.5868431329727173,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.858055591583252,0.5998515486717224,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7879462838172913,0.4140089452266693,0.3979091942310333,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6638403534889221,0.2446478605270385,1.1315255165100098,284.8954162597656,284.95001220703125,299.75946044921875,291.3475341796875,297.84228515625,297.2248840332031,284.896240234375,1.0,0.7190079092979431,0.3296611309051513,0.3296611309051513,1.0,1.0,-3.6949310302734375,0.8993452787399292,2.795585870742798,0.0680518150329589,0.8623690605163574,0.8623690605163574,0.0,266.6620178222656,276.0,57891.5390625,0.0,4562.03125,1.0,279.1577453613281,282.9823303222656,294.3768005371094,300.14141845703125,293.1499938964844,293.1499938964844,279.45001220703125,38783.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268816232681274,1.0,0.0,0.0,3.616440773010254,3.616465091705322,8.726819942239672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.32568359375,0.0,1516.7852783203125,1895.4371337890625,0.0,1829.009033203125,0.8999691605567932,1.0,0.0,3.0,1.0,0.0
18119280,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7752258777618408,0.3940654098987579,0.3602616190910339,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8953233957290649,0.6151795983314514,0.5868431329727173,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.858055591583252,0.5998515486717224,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7879462838172913,0.4140089452266693,0.3979091942310333,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6638403534889221,0.2446478605270385,1.1315255165100098,284.8954162597656,284.95001220703125,299.75946044921875,291.3475341796875,297.84228515625,297.2248840332031,284.896240234375,1.0,0.7190079092979431,0.3296611309051513,0.3296611309051513,1.0,1.0,-3.6949310302734375,0.8993452787399292,2.795585870742798,0.0680518150329589,0.8623690605163574,0.8623690605163574,0.0,266.6620178222656,276.0,57891.5390625,0.0,4562.03125,1.0,279.1577453613281,282.9823303222656,294.3768005371094,300.14141845703125,293.1499938964844,293.1499938964844,279.45001220703125,38783.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268816232681274,1.0,0.0,0.0,3.616440773010254,3.616465091705322,8.726819942239672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.32568359375,0.0,1516.7852783203125,1895.4371337890625,0.0,1829.009033203125,0.8999691605567932,1.0,0.0,3.0,1.0,0.0
18119340,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7700480222702026,0.3927271962165832,0.359059602022171,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8892351388931274,0.6130887866020203,0.5848706960678101,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9958491921424866,0.8595089316368103,0.6011174321174622,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7830298542976379,0.4131976366043091,0.3972055912017822,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6593742966651917,0.2437406331300735,1.128015637397766,284.99560546875,284.95001220703125,299.7331237792969,291.34405517578125,297.8271484375,297.2149963378906,284.9947204589844,1.0,0.7207098007202148,0.3291991949081421,0.3291991949081421,1.0,1.0,-3.687556982040405,0.8956596255302429,2.7918975353240967,0.0659970343112945,0.947277843952179,0.947277843952179,0.0,272.2635498046875,279.0,56958.15234375,0.0,4576.703125,1.0,279.44207763671875,283.1106262207031,294.3099670410156,299.94512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33846.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715161144733429,1.0,0.0,0.0,3.7118349075317374,3.711858987808228,9.19328215331916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.76171875,0.0,1586.6695556640625,1895.4371337890625,0.0,1732.3941650390625,0.9176912307739258,1.0,0.0,3.0,1.0,0.0
18119400,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7700480222702026,0.3927271962165832,0.359059602022171,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8892351388931274,0.6130887866020203,0.5848706960678101,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9958491921424866,0.8595089316368103,0.6011174321174622,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7830298542976379,0.4131976366043091,0.3972055912017822,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6593742966651917,0.2437406331300735,1.128015637397766,284.99560546875,284.95001220703125,299.7331237792969,291.34405517578125,297.8271484375,297.2149963378906,284.9947204589844,1.0,0.7207098007202148,0.3291991949081421,0.3291991949081421,1.0,1.0,-3.687556982040405,0.8956596255302429,2.7918975353240967,0.0659970343112945,0.947277843952179,0.947277843952179,0.0,272.2635498046875,279.0,56958.15234375,0.0,4576.703125,1.0,279.44207763671875,283.1106262207031,294.3099670410156,299.94512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33846.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715161144733429,1.0,0.0,0.0,3.7118349075317374,3.711858987808228,9.19328215331916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.76171875,0.0,1586.6695556640625,1895.4371337890625,0.0,1732.3941650390625,0.9176912307739258,1.0,0.0,3.0,1.0,0.0
18119460,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.765249490737915,0.3904336392879486,0.3574475646018982,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8836826682090759,0.6100059151649475,0.5824657678604126,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9926259517669678,0.8601783514022827,0.6019276976585388,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7785747051239014,0.4116819202899933,0.3961964547634125,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6553660035133362,0.2424293607473373,1.1237893104553225,284.89453125,284.95001220703125,299.7054138183594,291.3426513671875,297.80731201171875,297.19854736328125,284.8953857421875,1.0,0.7216749787330627,0.3290869295597076,0.3290869295597076,1.0,1.0,-3.677410840988159,0.8922712206840515,2.785139799118042,0.0650107339024543,0.8513469696044922,0.8513469696044922,0.0,277.06072998046875,282.0,57422.69921875,0.0,4578.447265625,1.0,279.1579284667969,282.9916687011719,294.36474609375,300.10040283203125,293.1499938964844,293.1499938964844,279.45001220703125,39245.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246849536895752,1.0,0.0,0.0,3.57836651802063,3.57839035987854,8.54403310768248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.6376953125,0.0,1478.7298583984375,1895.4371337890625,0.0,1810.7393798828125,0.8919342160224915,1.0,0.0,3.0,1.0,0.0
18119520,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.765249490737915,0.3904336392879486,0.3574475646018982,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8836826682090759,0.6100059151649475,0.5824657678604126,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9926259517669678,0.8601783514022827,0.6019276976585388,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7785747051239014,0.4116819202899933,0.3961964547634125,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6553660035133362,0.2424293607473373,1.1237893104553225,284.89453125,284.95001220703125,299.7054138183594,291.3426513671875,297.80731201171875,297.19854736328125,284.8953857421875,1.0,0.7216749787330627,0.3290869295597076,0.3290869295597076,1.0,1.0,-3.677410840988159,0.8922712206840515,2.785139799118042,0.0650107339024543,0.8513469696044922,0.8513469696044922,0.0,277.06072998046875,282.0,57422.69921875,0.0,4578.447265625,1.0,279.1579284667969,282.9916687011719,294.36474609375,300.10040283203125,293.1499938964844,293.1499938964844,279.45001220703125,39245.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246849536895752,1.0,0.0,0.0,3.57836651802063,3.57839035987854,8.54403310768248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.6376953125,0.0,1478.7298583984375,1895.4371337890625,0.0,1810.7393798828125,0.8919342160224915,1.0,0.0,3.0,1.0,0.0
18119580,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7617598176002502,0.3890877664089203,0.3561635911464691,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8795374631881714,0.6078639030456543,0.5803645849227905,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9906051158905028,0.8624845743179321,0.6033639311790466,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7753090262413025,0.4107890129089355,0.3953281044960022,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6523326635360718,0.2414914965629577,1.1197278499603271,284.9947204589844,284.95001220703125,299.6763916015625,291.34307861328125,297.79766845703125,297.1957702636719,284.9939270019531,1.0,0.7223129272460938,0.3289746642112732,0.3289746642112732,1.0,1.0,-3.669125556945801,0.8894752264022827,2.779650449752808,0.0639661401510238,0.9356242418289183,0.9356242418289183,0.0,280.5378112792969,285.0,56514.59765625,0.0,4577.10693359375,1.0,279.4417724609375,283.11944580078125,294.3052062988281,299.9103088378906,293.1499938964844,293.1499938964844,279.1499938964844,33905.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121683359146118,1.0,0.0,0.0,3.673679828643799,3.673703670501709,9.005252081806248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4892578125,0.0,1543.90234375,1895.4371337890625,0.0,1708.07470703125,0.9091708064079284,1.0,0.0,3.0,1.0,0.0
18119640,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7617598176002502,0.3890877664089203,0.3561635911464691,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8795374631881714,0.6078639030456543,0.5803645849227905,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9906051158905028,0.8624845743179321,0.6033639311790466,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7753090262413025,0.4107890129089355,0.3953281044960022,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6523326635360718,0.2414914965629577,1.1197278499603271,284.9947204589844,284.95001220703125,299.6763916015625,291.34307861328125,297.79766845703125,297.1957702636719,284.9939270019531,1.0,0.7223129272460938,0.3289746642112732,0.3289746642112732,1.0,1.0,-3.669125556945801,0.8894752264022827,2.779650449752808,0.0639661401510238,0.9356242418289183,0.9356242418289183,0.0,280.5378112792969,285.0,56514.59765625,0.0,4577.10693359375,1.0,279.4417724609375,283.11944580078125,294.3052062988281,299.9103088378906,293.1499938964844,293.1499938964844,279.1499938964844,33905.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121683359146118,1.0,0.0,0.0,3.673679828643799,3.673703670501709,9.005252081806248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4892578125,0.0,1543.90234375,1895.4371337890625,0.0,1708.07470703125,0.9091708064079284,1.0,0.0,3.0,1.0,0.0
18119700,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7600715756416321,0.3879939317703247,0.3555048108100891,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8775391578674316,0.6063741445541382,0.579310953617096,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9896048903465272,0.862907886505127,0.6040186285972595,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7737522125244141,0.4100666046142578,0.3949096202850342,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6509075164794922,0.2408706694841385,1.1178497076034546,284.8744201660156,284.95001220703125,299.661376953125,291.3439025878906,297.7889709472656,297.1894836425781,284.8733215332031,1.0,0.7226062417030334,0.3289185464382171,0.3289185464382171,1.0,1.0,-3.665097713470459,0.8881053924560547,2.7769923210144043,0.0635910183191299,0.8499497771263123,0.8499497771263123,0.0,282.2383117675781,285.0,57288.41796875,0.0,4576.49951171875,1.0,279.19781494140625,282.9775695800781,294.3794860839844,300.13153076171875,293.1499938964844,293.1499938964844,279.1499938964844,38351.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719714879989624,1.0,0.0,0.0,3.626720666885376,3.626744985580444,8.776503364060773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6162109375,0.0,1524.906982421875,1895.4371337890625,0.0,1769.6759033203125,0.8995342254638672,1.0,0.0,3.0,1.0,0.0
18119760,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7578777074813843,0.3867766261100769,0.3545029461383819,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8750262260437012,0.6047349572181702,0.5778777003288269,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9881112575531006,0.8631976842880249,0.6042598485946655,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7717330455780029,0.4092123210430145,0.3942184150218963,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6490927934646606,0.2401376962661743,1.115135908126831,284.8980407714844,284.95001220703125,299.64605712890625,291.3451232910156,297.7792663574219,297.1818542480469,284.8993225097656,1.0,0.722720205783844,0.3289215862751007,0.3289215862751007,1.0,1.0,-3.6583642959594727,0.8861247897148132,2.772239446640014,0.0631591901183128,0.8439993262290955,0.8439993262290955,0.0,284.2605895996094,288.0,56942.546875,0.0,4570.36083984375,1.0,279.15753173828125,283.005615234375,294.3672180175781,300.0718994140625,293.1499938964844,293.1499938964844,279.45001220703125,39412.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215865254402161,1.0,0.0,0.0,3.53481674194336,3.5348403453826904,8.337332246810547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.45849609375,0.0,1433.4810791015625,1895.4371337890625,0.0,1785.0946044921875,0.8824595212936401,1.0,0.0,3.0,1.0,0.0
18119820,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7547953724861145,0.3853511810302734,0.3531421422958374,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8713507652282715,0.602492094039917,0.5756754875183105,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9863547682762146,0.865338921546936,0.6055910587310791,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7688573002815247,0.4082308113574981,0.3932559192180633,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6463930606842041,0.2391181588172912,1.110671877861023,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.7699584960937,297.1800231933594,284.99322509765625,1.0,0.7230270504951477,0.3289276659488678,0.3289276659488678,1.0,1.0,-3.649141550064087,0.8834401369094849,2.7657012939453125,0.0624417215585708,0.9262814521789552,0.9262814521789552,0.0,287.2510986328125,291.0,56081.54296875,0.0,4563.35888671875,1.0,279.44146728515625,283.128173828125,294.3106384277344,299.8879089355469,293.1499938964844,293.1499938964844,279.1499938964844,33849.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090601325035095,1.0,0.0,0.0,3.636601686477661,3.636625051498413,8.82439110228006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.4697265625,0.0,1502.2808837890625,1895.4371337890625,0.0,1682.974609375,0.900795042514801,1.0,0.0,3.0,1.0,0.0
18119880,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7547953724861145,0.3853511810302734,0.3531421422958374,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8713507652282715,0.602492094039917,0.5756754875183105,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9863547682762146,0.865338921546936,0.6055910587310791,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7688573002815247,0.4082308113574981,0.3932559192180633,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6463930606842041,0.2391181588172912,1.110671877861023,284.9940490722656,284.95001220703125,299.614501953125,291.3485412597656,297.7699584960937,297.1800231933594,284.99322509765625,1.0,0.7230270504951477,0.3289276659488678,0.3289276659488678,1.0,1.0,-3.649141550064087,0.8834401369094849,2.7657012939453125,0.0624417215585708,0.9262814521789552,0.9262814521789552,0.0,287.2510986328125,291.0,56081.54296875,0.0,4563.35888671875,1.0,279.44146728515625,283.128173828125,294.3106384277344,299.8879089355469,293.1499938964844,293.1499938964844,279.1499938964844,33849.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090601325035095,1.0,0.0,0.0,3.636601686477661,3.636625051498413,8.82439110228006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.4697265625,0.0,1502.2808837890625,1895.4371337890625,0.0,1682.974609375,0.900795042514801,1.0,0.0,3.0,1.0,0.0
18119940,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7511551380157471,0.3829673230648041,0.3513952493667602,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8671153783798218,0.5992695093154907,0.573077917098999,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9839163422584534,0.8658644556999207,0.606339156627655,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7655019164085388,0.4065701365470886,0.3920491635799408,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6433332562446594,0.2376720607280731,1.1056116819381714,284.9004211425781,284.95001220703125,299.5817565917969,291.35308837890625,297.7516174316406,297.1668395996094,284.90106201171875,1.0,0.7232053875923157,0.3289337754249573,0.3289337754249573,1.0,1.0,-3.637284994125366,0.8799713253974915,2.7573134899139404,0.0617578960955143,0.8374210596084595,0.8374210596084595,0.0,290.7428283691406,294.0,56496.23828125,0.0,4552.15869140625,1.0,279.1585388183594,283.01727294921875,294.3740234375,300.05010986328125,293.1499938964844,293.1499938964844,279.45001220703125,39196.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183943390846252,1.0,0.0,0.0,3.498251438140869,3.498274564743042,8.165735607690294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.1435546875,0.0,1393.7281494140625,1895.4371337890625,0.0,1758.830810546875,0.8742207884788513,1.0,0.0,3.0,1.0,0.0
18120000,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7511551380157471,0.3829673230648041,0.3513952493667602,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8671153783798218,0.5992695093154907,0.573077917098999,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9839163422584534,0.8658644556999207,0.606339156627655,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7655019164085388,0.4065701365470886,0.3920491635799408,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6433332562446594,0.2376720607280731,1.1056116819381714,284.9004211425781,284.95001220703125,299.5817565917969,291.35308837890625,297.7516174316406,297.1668395996094,284.90106201171875,1.0,0.7232053875923157,0.3289337754249573,0.3289337754249573,1.0,1.0,-3.637284994125366,0.8799713253974915,2.7573134899139404,0.0617578960955143,0.8374210596084595,0.8374210596084595,0.0,290.7428283691406,294.0,56496.23828125,0.0,4552.15869140625,1.0,279.1585388183594,283.01727294921875,294.3740234375,300.05010986328125,293.1499938964844,293.1499938964844,279.45001220703125,39196.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183943390846252,1.0,0.0,0.0,3.498251438140869,3.498274564743042,8.165735607690294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.1435546875,0.0,1393.7281494140625,1895.4371337890625,0.0,1758.830810546875,0.8742207884788513,1.0,0.0,3.0,1.0,0.0
18120060,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7482112646102905,0.3814391195774078,0.3499577045440674,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8636013269424438,0.5969036221504211,0.5707767605781555,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9821562767028807,0.8677771687507629,0.6075319647789001,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7627497315406799,0.4054889678955078,0.3910028040409088,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6407210826873779,0.2365446388721466,1.100695252418518,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7420959472656,297.1653137207031,284.9915466308594,1.0,0.7233410477638245,0.3289977312088012,0.3289977312088012,1.0,1.0,-3.627040147781372,0.8771650195121765,2.749875068664551,0.0611606799066066,0.9167953133583068,0.9167953133583068,0.0,293.6161804199219,297.0,55637.578125,0.0,4541.63720703125,1.0,279.4411926269531,283.13623046875,294.3204345703125,299.8697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33830.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058701515197754,1.0,0.0,0.0,3.599623441696167,3.599646806716919,8.645845355204074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4775390625,0.0,1461.8338623046875,1895.4371337890625,0.0,1657.3839111328125,0.8924714922904968,1.0,0.0,3.0,1.0,0.0
18120120,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7482112646102905,0.3814391195774078,0.3499577045440674,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8636013269424438,0.5969036221504211,0.5707767605781555,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9821562767028807,0.8677771687507629,0.6075319647789001,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7627497315406799,0.4054889678955078,0.3910028040409088,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6407210826873779,0.2365446388721466,1.100695252418518,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7420959472656,297.1653137207031,284.9915466308594,1.0,0.7233410477638245,0.3289977312088012,0.3289977312088012,1.0,1.0,-3.627040147781372,0.8771650195121765,2.749875068664551,0.0611606799066066,0.9167953133583068,0.9167953133583068,0.0,293.6161804199219,297.0,55637.578125,0.0,4541.63720703125,1.0,279.4411926269531,283.13623046875,294.3204345703125,299.8697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33830.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058701515197754,1.0,0.0,0.0,3.599623441696167,3.599646806716919,8.645845355204074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4775390625,0.0,1461.8338623046875,1895.4371337890625,0.0,1657.3839111328125,0.8924714922904968,1.0,0.0,3.0,1.0,0.0
18120180,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7446953058242798,0.3789786398410797,0.3481314778327942,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.85951167345047,0.5935836434364319,0.5680760145187378,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9796584844589232,0.868097722530365,0.6081296801567078,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7595027089118958,0.4037448763847351,0.3897090256214142,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6377301812171936,0.2349983602762222,1.0951590538024902,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7236633300781,297.1526184082031,284.90252685546875,1.0,0.7233710289001465,0.3290616869926452,0.3290616869926452,1.0,1.0,-3.614105701446533,0.8735622763633728,2.740543365478516,0.0605874434113502,0.8303885459899902,0.8303885459899902,0.0,297.04425048828125,300.0,56016.37890625,0.0,4527.14111328125,1.0,279.1588439941406,283.0292358398437,294.3852844238281,300.0314636230469,293.1499938964844,293.1499938964844,279.45001220703125,39193.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151036262512207,1.0,0.0,0.0,3.458287239074707,3.458310127258301,7.980230520843179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.7255859375,0.0,1352.7979736328125,1895.4371337890625,0.0,1731.9256591796875,0.8653958439826965,1.0,0.0,3.0,1.0,0.0
