time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7446953058242798,0.3789786398410797,0.3481314778327942,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.85951167345047,0.5935836434364319,0.5680760145187378,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9796584844589232,0.868097722530365,0.6081296801567078,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7595027089118958,0.4037448763847351,0.3897090256214142,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6377301812171936,0.2349983602762222,1.0951590538024902,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7236633300781,297.1526184082031,284.90252685546875,1.0,0.7233710289001465,0.3290616869926452,0.3290616869926452,1.0,1.0,-3.614105701446533,0.8735622763633728,2.740543365478516,0.0605874434113502,0.8303885459899902,0.8303885459899902,0.0,297.04425048828125,300.0,56016.37890625,0.0,4527.14111328125,1.0,279.1588439941406,283.0292358398437,294.3852844238281,300.0314636230469,293.1499938964844,293.1499938964844,279.45001220703125,39193.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151036262512207,1.0,0.0,0.0,3.458287239074707,3.458310127258301,7.980230520843179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.7255859375,0.0,1352.7979736328125,1895.4371337890625,0.0,1731.9256591796875,0.8653958439826965,1.0,0.0,3.0,1.0,0.0
18120300,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7430413365364075,0.3781229257583618,0.3472334146499634,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8575762510299683,0.5922899842262268,0.5667213797569275,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9785142540931702,0.8689078092575073,0.6084848642349243,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7579582929611206,0.4031106233596802,0.389035165309906,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.636272132396698,0.2343437075614929,1.0921564102172852,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.71826171875,297.1513366699219,285.004638671875,1.0,0.7233201861381531,0.3290936648845672,0.3290936648845672,1.0,1.0,-3.607393503189087,0.8716926574707031,2.735700845718384,0.0601586923003196,0.900223970413208,0.900223970413208,0.0,298.6264343261719,300.0,55156.9921875,0.0,4518.4423828125,1.0,279.39697265625,283.15484619140625,294.3175354003906,299.8114013671875,293.1499938964844,293.1499938964844,279.45001220703125,34403.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061934471130371,1.0,0.0,0.0,3.5029451847076416,3.502967357635498,8.187662956515851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.51904296875,0.0,1364.170654296875,1895.4371337890625,0.0,1659.9696044921875,0.8729658126831055,1.0,0.0,3.0,1.0,0.0
18120360,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7418136596679688,0.3773511350154876,0.3466095924377441,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8560812473297119,0.5910976529121399,0.5656675696372986,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9778174757957458,0.8697791695594788,0.6091663837432861,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7568072080612183,0.4025677740573883,0.3885765075683594,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6351369619369507,0.2337626069784164,1.0897748470306396,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7137756347656,297.1512756347656,284.98895263671875,1.0,0.7233747839927673,0.3291510939598083,0.3291510939598083,1.0,1.0,-3.602776527404785,0.8705140948295593,2.732262372970581,0.06000392511487,0.9067794680595398,0.9067794680595398,0.0,299.89569091796875,303.0,55172.21484375,0.0,4513.57958984375,1.0,279.4417419433594,283.1439208984375,294.3319091796875,299.8525695800781,293.1499938964844,293.1499938964844,279.1499938964844,33751.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024568915367126,1.0,0.0,0.0,3.5629091262817383,3.562932014465332,8.470378247693588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.6845703125,0.0,1421.99169921875,1895.4371337890625,0.0,1630.1962890625,0.883944034576416,1.0,0.0,3.0,1.0,0.0
18120420,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7383984327316284,0.3748202621936798,0.3447161018848419,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8521216511726379,0.5876859426498413,0.5628756284713745,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.975246250629425,0.8698932528495789,0.6096211671829224,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7536559104919434,0.4007462561130523,0.3872061669826507,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6321871876716614,0.2321215271949768,1.0837973356246948,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6952514648437,297.13897705078125,284.90399169921875,1.0,0.7232834696769714,0.3292659819126129,0.3292659819126129,1.0,1.0,-3.5888566970825195,0.8667779564857483,2.722078800201416,0.0595288686454296,0.8231489062309265,0.8231489062309265,0.0,303.2898864746094,306.0,55508.37109375,0.0,4496.291015625,1.0,279.1592102050781,283.04180908203125,294.39849853515625,300.0132751464844,293.1499938964844,293.1499938964844,279.45001220703125,39190.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116193175315857,1.0,0.0,0.0,3.4163811206817627,3.4164035320281982,7.787999720676453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.34228515625,0.0,1310.80126953125,1895.4371337890625,0.0,1703.6292724609375,0.8561639189720154,1.0,0.0,3.0,1.0,0.0
18120480,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7383984327316284,0.3748202621936798,0.3447161018848419,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8521216511726379,0.5876859426498413,0.5628756284713745,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.975246250629425,0.8698932528495789,0.6096211671829224,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7536559104919434,0.4007462561130523,0.3872061669826507,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6321871876716614,0.2321215271949768,1.0837973356246948,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6952514648437,297.13897705078125,284.90399169921875,1.0,0.7232834696769714,0.3292659819126129,0.3292659819126129,1.0,1.0,-3.5888566970825195,0.8667779564857483,2.722078800201416,0.0595288686454296,0.8231489062309265,0.8231489062309265,0.0,303.2898864746094,306.0,55508.37109375,0.0,4496.291015625,1.0,279.1592102050781,283.04180908203125,294.39849853515625,300.0132751464844,293.1499938964844,293.1499938964844,279.45001220703125,39190.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116193175315857,1.0,0.0,0.0,3.4163811206817627,3.4164035320281982,7.787999720676453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.34228515625,0.0,1310.80126953125,1895.4371337890625,0.0,1703.6292724609375,0.8561639189720154,1.0,0.0,3.0,1.0,0.0
18120540,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7355726957321167,0.3730965852737427,0.3431253135204315,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8487789630889893,0.5850828289985657,0.5603758096694946,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9733273983001708,0.8713348507881165,0.6105128526687622,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7510223388671875,0.3994769155979156,0.3859999775886535,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6295991539955139,0.2307837456464767,1.0779964923858645,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6849975585937,297.13775634765625,284.9875793457031,1.0,0.7231758236885071,0.3293808400630951,0.3293808400630951,1.0,1.0,-3.5765717029571533,0.8635269999504089,2.7130448818206787,0.0589795373380184,0.8968271017074585,0.8968271017074585,0.0,306.1272888183594,294.0,54672.6796875,0.0,4480.14990234375,1.0,279.44049072265625,283.1534729003906,294.3467712402344,299.8363952636719,293.1499938964844,293.1499938964844,279.75,33855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989891529083252,1.0,0.0,0.0,3.519925594329834,3.519948005676269,8.267235216408153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.4912109375,0.0,1377.737548828125,1895.4371337890625,0.0,1602.784912109375,0.874622106552124,1.0,0.0,3.0,1.0,0.0
18120600,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7355726957321167,0.3730965852737427,0.3431253135204315,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8487789630889893,0.5850828289985657,0.5603758096694946,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9733273983001708,0.8713348507881165,0.6105128526687622,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7510223388671875,0.3994769155979156,0.3859999775886535,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6295991539955139,0.2307837456464767,1.0779964923858645,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6849975585937,297.13775634765625,284.9875793457031,1.0,0.7231758236885071,0.3293808400630951,0.3293808400630951,1.0,1.0,-3.5765717029571533,0.8635269999504089,2.7130448818206787,0.0589795373380184,0.8968271017074585,0.8968271017074585,0.0,306.1272888183594,294.0,54672.6796875,0.0,4480.14990234375,1.0,279.44049072265625,283.1534729003906,294.3467712402344,299.8363952636719,293.1499938964844,293.1499938964844,279.75,33855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989891529083252,1.0,0.0,0.0,3.519925594329834,3.519948005676269,8.267235216408153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.4912109375,0.0,1377.737548828125,1895.4371337890625,0.0,1602.784912109375,0.874622106552124,1.0,0.0,3.0,1.0,0.0
18120660,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7366092205047607,0.3715762495994568,0.3415984511375427,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8500716686248779,0.5827233791351318,0.5579842329025269,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9765567183494568,0.8729277849197388,0.6114969849586487,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7524681091308594,0.3984331488609314,0.3848313093185425,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.630266010761261,0.2296316623687744,1.0719518661499023,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6763000488281,297.1387939453125,285.0399169921875,1.0,0.7192156910896301,0.3295397758483886,0.3295397758483886,1.0,1.0,-3.5643680095672607,0.8604273200035095,2.7039406299591064,0.0586992762982845,0.9958479404449464,0.9958479404449464,0.0,301.5860290527344,282.0,54086.8671875,0.0,4419.36572265625,1.0,279.7412109375,283.2305908203125,294.36639404296875,299.80133056640625,293.1499938964844,293.1499938964844,279.45001220703125,31294.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902552843093872,1.0,0.0,0.0,3.709005832672119,3.709029674530029,9.179274229609292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0849609375,0.0,1564.03662109375,1895.4371337890625,0.0,1534.7142333984375,0.9151600003242492,1.0,0.0,3.0,1.0,0.0
18120720,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7366092205047607,0.3715762495994568,0.3415984511375427,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8500716686248779,0.5827233791351318,0.5579842329025269,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9765567183494568,0.8729277849197388,0.6114969849586487,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7524681091308594,0.3984331488609314,0.3848313093185425,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.630266010761261,0.2296316623687744,1.0719518661499023,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6763000488281,297.1387939453125,285.0399169921875,1.0,0.7192156910896301,0.3295397758483886,0.3295397758483886,1.0,1.0,-3.5643680095672607,0.8604273200035095,2.7039406299591064,0.0586992762982845,0.9958479404449464,0.9958479404449464,0.0,301.5860290527344,282.0,54086.8671875,0.0,4419.36572265625,1.0,279.7412109375,283.2305908203125,294.36639404296875,299.80133056640625,293.1499938964844,293.1499938964844,279.45001220703125,31294.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902552843093872,1.0,0.0,0.0,3.709005832672119,3.709029674530029,9.179274229609292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0849609375,0.0,1564.03662109375,1895.4371337890625,0.0,1534.7142333984375,0.9151600003242492,1.0,0.0,3.0,1.0,0.0
18120780,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7383143305778503,0.368729293346405,0.3391471803188324,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8524190783500671,0.5789493918418884,0.5545825362205505,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9807471632957458,0.872214674949646,0.6112247705459595,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7548342943191528,0.3963709473609924,0.3829320669174194,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6316357851028442,0.2278459519147873,1.0637129545211792,284.881103515625,284.95001220703125,299.3235168457031,291.3991394042969,297.65435791015625,297.1228942871094,284.8819885253906,1.0,0.7132477164268494,0.3296972215175628,0.3296972215175628,1.0,1.0,-3.5448191165924072,0.8551454544067383,2.689673662185669,0.0580274872481823,0.8710398077964783,0.8710398077964783,0.0,294.37432861328125,282.0,54797.75390625,0.0,4323.150390625,1.0,279.4569702148437,283.05010986328125,294.4452514648437,300.0167541503906,293.1499938964844,293.1499938964844,279.45001220703125,38221.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705108642578125,1.0,0.0,0.0,3.643167018890381,3.643191337585449,8.856281965563539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4833984375,0.0,1542.1722412109375,1895.4371337890625,0.0,1651.3004150390625,0.9049639701843262,1.0,0.0,3.0,1.0,0.0
18120840,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7383316159248352,0.3687030076980591,0.3391190469264984,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8524436950683594,0.5789135098457336,0.5545442700386047,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.980789303779602,0.8722106218338013,0.6112169623374939,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7548584938049316,0.3963507711887359,0.3829092681407928,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6316493153572083,0.2278278917074203,1.063617467880249,284.88134765625,284.95001220703125,299.3231201171875,291.3992004394531,297.6541748046875,297.1227722167969,284.8822631835937,1.0,0.7131813168525696,0.3296987414360046,0.3296987414360046,1.0,1.0,-3.5445876121521,0.8550817966461182,2.689505815505981,0.0580157898366451,0.8707924485206604,0.8707924485206604,0.0,294.2964172363281,270.0,54791.953125,0.0,4322.0625,1.0,279.4567565917969,283.05047607421875,294.4446105957031,300.0155334472656,293.1499938964844,293.1499938964844,279.75,38228.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051182985305786,1.0,0.0,0.0,3.642174243927002,3.6421985626220703,8.851455959302257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3203125,0.0,1541.120361328125,1895.4371337890625,0.0,1651.3778076171875,0.9047653079032898,1.0,0.0,3.0,1.0,0.0
18120900,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.739598274230957,0.3676637709140777,0.3377823531627655,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8541281819343567,0.5773746967315674,0.5526764392852783,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.983400821685791,0.8725804090499878,0.6110167503356934,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7564694881439209,0.3955349326133728,0.3817994892597198,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6326188445091248,0.2270254343748092,1.0587748289108276,284.9941101074219,284.95001220703125,299.3029479980469,291.4022827148437,297.647216796875,297.1202392578125,284.9955444335937,1.0,0.7096135020256042,0.3297782242298126,0.3297782242298126,1.0,1.0,-3.5333244800567627,0.8520060777664185,2.6813182830810547,0.0574079528450965,0.942266881465912,0.942266881465912,0.0,289.7935791015625,270.0,53772.10546875,0.0,4264.98828125,1.0,279.7012634277344,283.1899719238281,294.36456298828125,299.7799072265625,293.1499938964844,293.1499938964844,279.75,34463.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968861818313599,1.0,0.0,0.0,3.676114320755005,3.676138162612915,9.017191473503772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.5380859375,0.0,1550.840087890625,1895.4371337890625,0.0,1586.2664794921875,0.9114935994148254,1.0,0.0,3.0,1.0,0.0
18120960,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7416879534721375,0.3668331503868103,0.3368147015571594,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8567026853561401,0.5760596394538879,0.5512020587921143,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9868276715278624,0.8731994032859802,0.6112819910049438,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7588737607002258,0.3948984742164612,0.3809621334075928,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6342135667800903,0.2263542562723159,1.0546694993972778,284.98614501953125,284.95001220703125,299.2825622558594,291.4052429199219,297.6424865722656,297.1205444335937,284.9848022460937,1.0,0.7059838175773621,0.3299227058887481,0.3299227058887481,1.0,1.0,-3.524756908416748,0.8499172925949097,2.674839735031128,0.0572232790291309,0.951014518737793,0.951014518737793,0.0,284.498291015625,258.0,53719.09765625,0.0,4210.53369140625,1.0,279.7431640625,283.1849365234375,294.3699645996094,299.80731201171875,293.1499938964844,293.1499938964844,279.45001220703125,33836.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931333541870117,1.0,0.0,0.0,3.7318990230560303,3.731923341751098,9.292938329963364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.673828125,0.0,1609.6536865234375,1895.4371337890625,0.0,1556.9896240234375,0.92197185754776,1.0,0.0,3.0,1.0,0.0
18121020,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.745315670967102,0.3643649816513061,0.3345130383968353,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8613342046737671,0.5726527571678162,0.5479251146316528,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9926226139068604,0.8727099895477295,0.6109987497329712,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7632291316986084,0.3930413126945495,0.3790585100650787,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6370820999145508,0.224700465798378,1.046189785003662,284.8788452148437,284.95001220703125,299.2440490722656,291.4101867675781,297.6244506835937,297.1092224121094,284.8802795410156,1.0,0.6987473964691162,0.3301923871040344,0.3301923871040344,1.0,1.0,-3.505225658416748,0.8449782729148865,2.660247564315796,0.0568284206092357,0.8457940816879272,0.8457940816879272,0.0,274.7121887207031,258.0,54067.70703125,0.0,4100.974609375,1.0,279.4598999023437,283.0643005371094,294.4341735839844,299.9649963378906,293.1499938964844,293.1499938964844,279.45001220703125,40026.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024123072624207,1.0,0.0,0.0,3.582723617553711,3.5827476978302,8.564853715142817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.74072265625,0.0,1489.17578125,1895.4371337890625,0.0,1629.842529296875,0.8934550285339355,1.0,0.0,3.0,1.0,0.0
18121080,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.745573878288269,0.3642016053199768,0.3343283832073211,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8616690039634705,0.5724195837974548,0.5476669073104858,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.993025243282318,0.8727024793624878,0.6109551191329956,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7635427117347717,0.3929136395454407,0.3789036870002746,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6372853517532349,0.224582552909851,1.0455191135406494,284.881591796875,284.95001220703125,299.2412414550781,291.4104919433594,297.6233215332031,297.1086120605469,284.8829650878906,1.0,0.6982017755508423,0.330211728811264,0.330211728811264,1.0,1.0,-3.503647565841675,0.8445714712142944,2.659075975418091,0.0567743517458438,0.8446164131164551,0.8446164131164551,0.0,273.9999389648437,246.0,54019.8984375,0.0,4092.641357421875,1.0,279.45806884765625,283.0677185058594,294.4303283691406,299.95574951171875,293.1499938964844,293.1499938964844,279.75,39951.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022458910942078,1.0,0.0,0.0,3.5741841793060303,3.5742082595825195,8.524073109583696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.02001953125,0.0,1479.395263671875,1895.4371337890625,0.0,1628.52197265625,0.8914705514907837,1.0,0.0,3.0,1.0,0.0
18121140,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7507045865058899,0.3625454902648926,0.3322190940380096,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8680158257484436,0.5697628855705261,0.5445052981376648,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.8738372921943665,0.6101515889167786,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7694318294525146,0.3916186988353729,0.3770770728588104,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6412696838378906,0.2232230901718139,1.0368503332138062,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6139221191406,297.1097106933594,284.9862365722656,1.0,0.6900791525840759,0.3305007517337799,0.3305007517337799,1.0,1.0,-3.483722448348999,0.8395671248435974,2.644155263900757,0.0562975034117698,0.926327645778656,0.926327645778656,0.0,262.5887451171875,234.0,52964.04296875,0.0,3973.62939453125,1.0,279.7417297363281,283.2022399902344,294.3697204589844,299.7569580078125,293.1499938964844,293.1499938964844,279.45001220703125,34222.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881040930747986,1.0,0.0,0.0,3.658818483352661,3.658842086791992,8.932540254136256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.654296875,0.0,1529.6705322265625,1895.4371337890625,0.0,1518.1673583984375,0.9060347080230712,1.0,0.0,3.0,1.0,0.0
18121200,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7507045865058899,0.3625454902648926,0.3322190940380096,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8680158257484436,0.5697628855705261,0.5445052981376648,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.8738372921943665,0.6101515889167786,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7694318294525146,0.3916186988353729,0.3770770728588104,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6412696838378906,0.2232230901718139,1.0368503332138062,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6139221191406,297.1097106933594,284.9862365722656,1.0,0.6900791525840759,0.3305007517337799,0.3305007517337799,1.0,1.0,-3.483722448348999,0.8395671248435974,2.644155263900757,0.0562975034117698,0.926327645778656,0.926327645778656,0.0,262.5887451171875,234.0,52964.04296875,0.0,3973.62939453125,1.0,279.7417297363281,283.2022399902344,294.3697204589844,299.7569580078125,293.1499938964844,293.1499938964844,279.45001220703125,34222.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881040930747986,1.0,0.0,0.0,3.658818483352661,3.658842086791992,8.932540254136256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.654296875,0.0,1529.6705322265625,1895.4371337890625,0.0,1518.1673583984375,0.9060347080230712,1.0,0.0,3.0,1.0,0.0
18121260,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7544531226158142,0.3599658012390136,0.3298428952693939,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8727808594703674,0.5661606788635254,0.5410745739936829,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8750515580177307,0.597747802734375,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7739564180374146,0.389657974243164,0.3751133978366852,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6442148089408875,0.2214806824922561,1.0281436443328855,284.888916015625,284.95001220703125,299.156494140625,291.41796875,297.6009216308594,297.1067199707031,284.8895874023437,1.0,0.6808698773384094,0.3308840692043304,0.3308840692043304,1.0,1.0,-3.4491162300109863,0.8304578065872192,2.618658304214477,0.0551884062588214,0.8271713852882385,0.8271713852882385,0.0,252.92117309570312,222.0,53036.84765625,0.0,3829.57568359375,1.0,279.4584655761719,283.0946655273437,294.43316650390625,299.8999938964844,293.1499938964844,293.1499938964844,279.75,40174.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965183615684509,1.0,0.0,0.0,3.484513998031616,3.484537124633789,8.101729349618836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.09814453125,0.0,1386.5521240234375,1895.4371337890625,0.0,1583.3856201171875,0.87199866771698,1.0,0.0,3.0,1.0,0.0
18121320,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7544531226158142,0.3599658012390136,0.3298428952693939,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8727808594703674,0.5661606788635254,0.5410745739936829,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8750515580177307,0.597747802734375,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7739564180374146,0.389657974243164,0.3751133978366852,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6442148089408875,0.2214806824922561,1.0281436443328855,284.888916015625,284.95001220703125,299.156494140625,291.41796875,297.6009216308594,297.1067199707031,284.8895874023437,1.0,0.6808698773384094,0.3308840692043304,0.3308840692043304,1.0,1.0,-3.4491162300109863,0.8304578065872192,2.618658304214477,0.0551884062588214,0.8271713852882385,0.8271713852882385,0.0,252.92117309570312,222.0,53036.84765625,0.0,3829.57568359375,1.0,279.4584655761719,283.0946655273437,294.43316650390625,299.8999938964844,293.1499938964844,293.1499938964844,279.75,40174.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965183615684509,1.0,0.0,0.0,3.484513998031616,3.484537124633789,8.101729349618836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.09814453125,0.0,1386.5521240234375,1895.4371337890625,0.0,1583.3856201171875,0.87199866771698,1.0,0.0,3.0,1.0,0.0
18121380,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7593322396278381,0.3582504093647003,0.3277771770954132,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8787767291069031,0.5634188055992126,0.5379393100738525,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.879804790019989,0.5823862552642822,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7795485258102417,0.3882770240306854,0.3733058273792267,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6479893922805786,0.2201055139303207,1.0197802782058716,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.603515625,297.12451171875,284.9787292480469,1.0,0.6708782315254211,0.331267386674881,0.331267386674881,1.0,1.0,-3.412029266357422,0.8205926418304443,2.591436624526977,0.0536507479846477,0.8981808423995972,0.8981808423995972,0.0,242.3635711669922,210.0,51835.9296875,0.0,3677.20556640625,1.0,279.740966796875,283.2176818847656,294.3700561523437,299.6916809082031,293.1499938964844,293.1499938964844,280.04998779296875,34504.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815394759178162,1.0,0.0,0.0,3.5639472007751465,3.56397008895874,8.475314530187461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.572265625,0.0,1428.596435546875,1895.4371337890625,0.0,1468.2232666015625,0.8849112391471863,1.0,0.0,3.0,1.0,0.0
18121440,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7593322396278381,0.3582504093647003,0.3277771770954132,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8787767291069031,0.5634188055992126,0.5379393100738525,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.879804790019989,0.5823862552642822,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7795485258102417,0.3882770240306854,0.3733058273792267,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6479893922805786,0.2201055139303207,1.0197802782058716,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.603515625,297.12451171875,284.9787292480469,1.0,0.6708782315254211,0.331267386674881,0.331267386674881,1.0,1.0,-3.412029266357422,0.8205926418304443,2.591436624526977,0.0536507479846477,0.8981808423995972,0.8981808423995972,0.0,242.3635711669922,210.0,51835.9296875,0.0,3677.20556640625,1.0,279.740966796875,283.2176818847656,294.3700561523437,299.6916809082031,293.1499938964844,293.1499938964844,280.04998779296875,34504.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815394759178162,1.0,0.0,0.0,3.5639472007751465,3.56397008895874,8.475314530187461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.572265625,0.0,1428.596435546875,1895.4371337890625,0.0,1468.2232666015625,0.8849112391471863,1.0,0.0,3.0,1.0,0.0
18121500,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.762261688709259,0.3575174510478973,0.3268699645996094,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8823180198669434,0.5621935129165649,0.5365199446678162,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.8829420208930969,0.5740285515785217,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7828373908996582,0.3877030909061432,0.3725166618824005,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6503111124038696,0.2195284515619278,1.0160778760910034,285.0655822753906,284.95001220703125,299.09130859375,291.4200744628906,297.6077880859375,297.1373596191406,285.06622314453125,1.0,0.6657445430755615,0.3314590454101562,0.3314590454101562,1.0,1.0,-3.393776655197144,0.8157326579093933,2.578044176101685,0.0528932884335517,0.9793018102645874,0.9793018102645874,0.0,236.81044006347656,210.0,50920.62109375,0.0,3601.17236328125,1.0,279.9974975585937,283.3297119140625,294.3436584472656,299.5458374023437,293.1499938964844,293.1499938964844,280.04998779296875,31839.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724165678024292,1.0,0.0,0.0,3.6457347869873047,3.6457581520080566,8.868771033121448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.3291015625,0.0,1497.3323974609375,1895.4371337890625,0.0,1400.242919921875,0.9024686217308044,1.0,0.0,3.0,1.0,0.0
18121560,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7655475735664368,0.3567713797092438,0.326070636510849,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8862437009811401,0.5609655976295471,0.5352279543876648,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.8863378167152405,0.5652528405189514,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7864739298820496,0.3871385753154754,0.371823787689209,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6529488563537598,0.2189882546663284,1.0127601623535156,285.0393371582031,284.95001220703125,299.0692749023437,291.41998291015625,297.6131286621094,297.1513671875,285.03619384765625,1.0,0.6605566143989563,0.3318340480327606,0.3318340480327606,1.0,1.0,-3.3758835792541504,0.8114976286888123,2.5643861293792725,0.0526853278279304,0.9969169497489928,0.9969169497489928,0.0,231.1148223876953,198.0,50922.91015625,0.0,3525.899169921875,1.0,280.0424499511719,283.303955078125,294.3805236816406,299.62628173828125,293.1499938964844,293.1499938964844,279.75,31657.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701378226280212,1.0,0.0,0.0,3.7368295192718506,3.73685359954834,9.317509466200136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.224609375,0.0,1598.670166015625,1895.4371337890625,0.0,1383.5301513671875,0.9215797185897828,1.0,0.0,3.0,1.0,0.0
18121620,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7712874412536621,0.3539561331272125,0.3235434591770172,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8933555483818054,0.5570868849754333,0.5316202640533447,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8915840983390808,0.5485055446624756,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7930713891983032,0.3849460780620575,0.369702398777008,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6577430367469788,0.217274323105812,1.0042730569839478,284.8717041015625,284.95001220703125,299.0248718261719,291.4184875488281,297.6105041503906,297.1621398925781,284.87274169921875,1.0,0.6497597098350525,0.3325841128826141,0.3325841128826141,1.0,1.0,-3.33561635017395,0.8017090559005737,2.533907413482666,0.0520487129688262,0.8625325560569763,0.8625325560569763,0.0,220.2044982910156,201.0,51345.390625,0.0,3369.999755859375,1.0,279.756591796875,283.12371826171875,294.4579467773437,299.8199157714844,293.1499938964844,293.1499938964844,280.04998779296875,39061.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840369701385498,1.0,0.0,0.0,3.642085313796997,3.6421096324920654,8.851023380884726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.1982421875,0.0,1547.2384033203125,1895.4371337890625,0.0,1487.1251220703125,0.9052706360816956,1.0,0.0,3.0,1.0,0.0
18121680,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7712874412536621,0.3539561331272125,0.3235434591770172,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8933555483818054,0.5570868849754333,0.5316202640533447,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8915840983390808,0.5485055446624756,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7930713891983032,0.3849460780620575,0.369702398777008,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6577430367469788,0.217274323105812,1.0042730569839478,284.8717041015625,284.95001220703125,299.0248718261719,291.4184875488281,297.6105041503906,297.1621398925781,284.87274169921875,1.0,0.6497597098350525,0.3325841128826141,0.3325841128826141,1.0,1.0,-3.33561635017395,0.8017090559005737,2.533907413482666,0.0520487129688262,0.8625325560569763,0.8625325560569763,0.0,220.2044982910156,201.0,51345.390625,0.0,3369.999755859375,1.0,279.756591796875,283.12371826171875,294.4579467773437,299.8199157714844,293.1499938964844,293.1499938964844,280.04998779296875,39061.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840369701385498,1.0,0.0,0.0,3.642085313796997,3.6421096324920654,8.851023380884726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.1982421875,0.0,1547.2384033203125,1895.4371337890625,0.0,1487.1251220703125,0.9052706360816956,1.0,0.0,3.0,1.0,0.0
18121740,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7737796902656555,0.3521221578121185,0.321445494890213,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8964202404022217,0.5541691184043884,0.5283898711204529,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8978784084320068,0.5397643446922302,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7960537075996399,0.3833672702312469,0.3678106069564819,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.659625232219696,0.2158997952938079,0.996578574180603,284.9847106933594,284.95001220703125,298.9799499511719,291.4150695800781,297.6159973144531,297.1831359863281,284.9837951660156,1.0,0.6434462070465088,0.3333341777324676,0.3333341777324676,1.0,1.0,-3.3071422576904297,0.7954280972480774,2.511713981628418,0.0518635362386703,0.9450449347496032,0.9450449347496032,0.0,214.2843170166016,204.0,50199.37890625,0.0,3271.958984375,1.0,280.04217529296875,283.2666320800781,294.3736572265625,299.595703125,293.1499938964844,293.1499938964844,279.75,34110.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704561114311218,1.0,0.0,0.0,3.721498966217041,3.721523284912109,9.241214797839348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.8193359375,0.0,1599.7637939453125,1895.4371337890625,0.0,1385.8577880859375,0.9200459718704224,1.0,0.0,3.0,1.0,0.0
18121800,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7737796902656555,0.3521221578121185,0.321445494890213,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8964202404022217,0.5541691184043884,0.5283898711204529,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8978784084320068,0.5397643446922302,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7960537075996399,0.3833672702312469,0.3678106069564819,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.659625232219696,0.2158997952938079,0.996578574180603,284.9847106933594,284.95001220703125,298.9799499511719,291.4150695800781,297.6159973144531,297.1831359863281,284.9837951660156,1.0,0.6434462070465088,0.3333341777324676,0.3333341777324676,1.0,1.0,-3.3071422576904297,0.7954280972480774,2.511713981628418,0.0518635362386703,0.9450449347496032,0.9450449347496032,0.0,214.2843170166016,204.0,50199.37890625,0.0,3271.958984375,1.0,280.04217529296875,283.2666320800781,294.3736572265625,299.595703125,293.1499938964844,293.1499938964844,279.75,34110.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704561114311218,1.0,0.0,0.0,3.721498966217041,3.721523284912109,9.241214797839348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.8193359375,0.0,1599.7637939453125,1895.4371337890625,0.0,1385.8577880859375,0.9200459718704224,1.0,0.0,3.0,1.0,0.0
18121860,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7732927799224854,0.3494808077812195,0.3192545175552368,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.896026611328125,0.5504472255706787,0.5250949263572693,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.9013933539390564,0.5370845198631287,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7959985733032227,0.3811972737312317,0.3659106194972992,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6590808629989624,0.2141813039779663,0.9892393946647644,284.8819885253906,284.95001220703125,298.93463134765625,291.4095458984375,297.6054992675781,297.1829833984375,284.8834533691406,1.0,0.6396974325180054,0.3341443836688995,0.3341443836688995,1.0,1.0,-3.28620982170105,0.7915465831756592,2.49466323852539,0.0526729077100753,0.8389912843704224,0.8389912843704224,0.0,211.9647979736328,207.0,50488.40234375,0.0,3212.225830078125,1.0,279.7579650878906,283.15264892578125,294.4295349121094,299.7361145019531,293.1499938964844,293.1499938964844,280.04998779296875,40231.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797624826431274,1.0,0.0,0.0,3.5520365238189697,3.55206036567688,8.418760444328655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.99267578125,0.0,1457.69921875,1895.4371337890625,0.0,1454.849853515625,0.8869446516036987,1.0,0.0,3.0,1.0,0.0
18121920,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7732927799224854,0.3494808077812195,0.3192545175552368,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.896026611328125,0.5504472255706787,0.5250949263572693,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.9013933539390564,0.5370845198631287,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7959985733032227,0.3811972737312317,0.3659106194972992,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6590808629989624,0.2141813039779663,0.9892393946647644,284.8819885253906,284.95001220703125,298.93463134765625,291.4095458984375,297.6054992675781,297.1829833984375,284.8834533691406,1.0,0.6396974325180054,0.3341443836688995,0.3341443836688995,1.0,1.0,-3.28620982170105,0.7915465831756592,2.49466323852539,0.0526729077100753,0.8389912843704224,0.8389912843704224,0.0,211.9647979736328,207.0,50488.40234375,0.0,3212.225830078125,1.0,279.7579650878906,283.15264892578125,294.4295349121094,299.7361145019531,293.1499938964844,293.1499938964844,280.04998779296875,40231.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797624826431274,1.0,0.0,0.0,3.5520365238189697,3.55206036567688,8.418760444328655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.99267578125,0.0,1457.69921875,1895.4371337890625,0.0,1454.849853515625,0.8869446516036987,1.0,0.0,3.0,1.0,0.0
18121980,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7716920375823975,0.3476980328559875,0.3174611032009125,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.894180178642273,0.5476228594779968,0.5222160220146179,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.90489000082016,0.5373569130897522,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7946279644966125,0.3796264231204986,0.3642627894878387,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6574150323867798,0.2127611637115478,0.9824193716049194,284.992919921875,284.95001220703125,298.888916015625,291.4017028808594,297.59912109375,297.18804931640625,284.9921569824219,1.0,0.6375678181648254,0.334954559803009,0.334954559803009,1.0,1.0,-3.2707273960113525,0.7892948985099792,2.481432676315308,0.0538053922355175,0.9263332486152648,0.9263332486152648,0.0,211.438217163086,210.0,49525.80078125,0.0,3175.11181640625,1.0,280.04156494140625,283.28961181640625,294.35650634765625,299.5321655273437,293.1499938964844,293.1499938964844,279.75,33998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654848456382751,1.0,0.0,0.0,3.644775867462158,3.644799470901489,8.864105893735541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.287109375,0.0,1512.4112548828125,1895.4371337890625,0.0,1349.7452392578125,0.9027954936027528,1.0,0.0,3.0,1.0,0.0
18122040,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7716920375823975,0.3476980328559875,0.3174611032009125,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.894180178642273,0.5476228594779968,0.5222160220146179,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.90489000082016,0.5373569130897522,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7946279644966125,0.3796264231204986,0.3642627894878387,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6574150323867798,0.2127611637115478,0.9824193716049194,284.992919921875,284.95001220703125,298.888916015625,291.4017028808594,297.59912109375,297.18804931640625,284.9921569824219,1.0,0.6375678181648254,0.334954559803009,0.334954559803009,1.0,1.0,-3.2707273960113525,0.7892948985099792,2.481432676315308,0.0538053922355175,0.9263332486152648,0.9263332486152648,0.0,211.438217163086,210.0,49525.80078125,0.0,3175.11181640625,1.0,280.04156494140625,283.28961181640625,294.35650634765625,299.5321655273437,293.1499938964844,293.1499938964844,279.75,33998.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654848456382751,1.0,0.0,0.0,3.644775867462158,3.644799470901489,8.864105893735541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.287109375,0.0,1512.4112548828125,1895.4371337890625,0.0,1349.7452392578125,0.9027954936027528,1.0,0.0,3.0,1.0,0.0
