time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.770451009273529,0.346407800912857,0.3165605366230011,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8927513360977173,0.5458192825317383,0.5207988023757935,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.9056962728500366,0.5384001731872559,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.793510913848877,0.378577709197998,0.3634774684906006,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6562464833259583,0.2118984907865524,0.9791801571846008,284.8682556152344,284.95001220703125,298.8659362792969,291.3968811035156,297.5901184082031,297.1830444335937,284.8660888671875,1.0,0.6369433999061584,0.335359662771225,0.335359662771225,1.0,1.0,-3.264357566833496,0.7885732650756836,2.4757843017578125,0.0545429810881614,0.837215781211853,0.837215781211853,0.0,211.7174072265625,210.0,50218.1796875,0.0,3162.6845703125,1.0,279.7984619140625,283.1448974609375,294.43267822265625,299.74627685546875,293.1499938964844,293.1499938964844,279.75,38722.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734103560447693,1.0,0.0,0.0,3.5920584201812744,3.592082262039185,8.609542305748619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.4716796875,0.0,1489.703369140625,1895.4371337890625,0.0,1407.5655517578125,0.8918197154998779,1.0,0.0,3.0,1.0,0.0
18122160,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.768485426902771,0.344983696937561,0.3153303563594818,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8905633091926575,0.5438529253005981,0.5190126895904541,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.9060462713241576,0.5404040217399597,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7917092442512512,0.377386063337326,0.3624223172664642,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6545059084892273,0.2109150886535644,0.9751276969909668,284.8930358886719,284.95001220703125,298.8428955078125,291.3913879394531,297.57843017578125,297.1746520996094,284.8946533203125,1.0,0.6364404559135437,0.3356470763683319,0.3356470763683319,1.0,1.0,-3.256999015808105,0.7872196435928345,2.469779253005981,0.0548551864922046,0.8297147750854492,0.8297147750854492,0.0,212.463607788086,213.0,49849.7578125,0.0,3150.738525390625,1.0,279.7581787109375,283.1781311035156,294.41552734375,299.6820678710937,293.1499938964844,293.1499938964844,280.04998779296875,40030.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756608486175537,1.0,0.0,0.0,3.481322288513184,3.4813454151153564,8.086894354164542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.921875,0.0,1382.239501953125,1895.4371337890625,0.0,1424.2237548828125,0.8712115287780762,1.0,0.0,3.0,1.0,0.0
18122220,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7650975584983826,0.3430409729480743,0.3134840130805969,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.886601448059082,0.540869951248169,0.5160854458808899,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.9075864553451538,0.5443940162658691,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7884553074836731,0.3756811320781708,0.3607414662837982,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6512749791145325,0.2093140929937362,0.96792334318161,284.9945983886719,284.95001220703125,298.79656982421875,291.3784484863281,297.5639343261719,297.1696472167969,284.99365234375,1.0,0.6359080672264099,0.3362219333648681,0.3362219333648681,1.0,1.0,-3.2453670501708984,0.7853981256484985,2.4599688053131104,0.0555833764374256,0.9147037267684937,0.9147037267684937,0.0,214.0866851806641,216.0,48971.57421875,0.0,3134.401123046875,1.0,280.0410461425781,283.303955078125,294.3373107910156,299.4800109863281,293.1499938964844,293.1499938964844,279.75,33761.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622815728187561,1.0,0.0,0.0,3.587941646575928,3.587964534759521,8.589819344706484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.359375,0.0,1448.7510986328125,1895.4371337890625,0.0,1326.757080078125,0.8897899389266968,1.0,0.0,3.0,1.0,0.0
18122280,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7650975584983826,0.3430409729480743,0.3134840130805969,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.886601448059082,0.540869951248169,0.5160854458808899,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.9075864553451538,0.5443940162658691,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7884553074836731,0.3756811320781708,0.3607414662837982,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6512749791145325,0.2093140929937362,0.96792334318161,284.9945983886719,284.95001220703125,298.79656982421875,291.3784484863281,297.5639343261719,297.1696472167969,284.99365234375,1.0,0.6359080672264099,0.3362219333648681,0.3362219333648681,1.0,1.0,-3.2453670501708984,0.7853981256484985,2.4599688053131104,0.0555833764374256,0.9147037267684937,0.9147037267684937,0.0,214.0866851806641,216.0,48971.57421875,0.0,3134.401123046875,1.0,280.0410461425781,283.303955078125,294.3373107910156,299.4800109863281,293.1499938964844,293.1499938964844,279.75,33761.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622815728187561,1.0,0.0,0.0,3.587941646575928,3.587964534759521,8.589819344706484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.359375,0.0,1448.7510986328125,1895.4371337890625,0.0,1326.757080078125,0.8897899389266968,1.0,0.0,3.0,1.0,0.0
18122340,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.76081383228302,0.3401975631713867,0.3112674355506897,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8816852569580078,0.5369570255279541,0.5127806067466736,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.9071040153503418,0.5497850775718689,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7843626141548157,0.3733146786689758,0.3588206470012665,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6474049687385559,0.2072964608669281,0.9600571990013124,284.8971252441406,284.95001220703125,298.75,291.3626403808594,297.5379333496094,297.1496276855469,284.89801025390625,1.0,0.635722815990448,0.336796760559082,0.336796760559082,1.0,1.0,-3.233445882797241,0.7834717035293579,2.449974298477173,0.0563826598227024,0.8215741515159607,0.8215741515159607,0.0,216.47528076171875,219.0,49283.36328125,0.0,3121.74072265625,1.0,279.7590026855469,283.1949157714844,294.3883056640625,299.6214599609375,293.1499938964844,293.1499938964844,280.04998779296875,39759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728432774543762,1.0,0.0,0.0,3.426879405975342,3.4269020557403564,7.835936912670149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.74267578125,0.0,1325.2254638671875,1895.4371337890625,0.0,1403.3843994140625,0.8590680956840515,1.0,0.0,3.0,1.0,0.0
18122400,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.76081383228302,0.3401975631713867,0.3112674355506897,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8816852569580078,0.5369570255279541,0.5127806067466736,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.9071040153503418,0.5497850775718689,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7843626141548157,0.3733146786689758,0.3588206470012665,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6474049687385559,0.2072964608669281,0.9600571990013124,284.8971252441406,284.95001220703125,298.75,291.3626403808594,297.5379333496094,297.1496276855469,284.89801025390625,1.0,0.635722815990448,0.336796760559082,0.336796760559082,1.0,1.0,-3.233445882797241,0.7834717035293579,2.449974298477173,0.0563826598227024,0.8215741515159607,0.8215741515159607,0.0,216.47528076171875,219.0,49283.36328125,0.0,3121.74072265625,1.0,279.7590026855469,283.1949157714844,294.3883056640625,299.6214599609375,293.1499938964844,293.1499938964844,280.04998779296875,39759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728432774543762,1.0,0.0,0.0,3.426879405975342,3.4269020557403564,7.835936912670149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.74267578125,0.0,1325.2254638671875,1895.4371337890625,0.0,1403.3843994140625,0.8590680956840515,1.0,0.0,3.0,1.0,0.0
18122460,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7568235397338867,0.3381187617778778,0.3093392252922058,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8769772052764893,0.5338163375854492,0.5097498297691345,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.907225787639618,0.555210292339325,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7804189920425415,0.3714736700057983,0.3570535182952881,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6436241865158081,0.2055312097072601,0.9522815942764282,284.991943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.5192565917969,297.1396484375,284.9909973144531,1.0,0.6357304453849792,0.3373604416847229,0.3373604416847229,1.0,1.0,-3.2225277423858643,0.7818122506141663,2.4407155513763428,0.0571157485246658,0.901832401752472,0.901832401752472,0.0,218.94918823242188,222.0,48414.60546875,0.0,3111.780029296875,1.0,280.04058837890625,283.3145446777344,294.30377197265625,299.413818359375,293.1499938964844,293.1499938964844,279.75,33729.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596630811691284,1.0,0.0,0.0,3.535083293914795,3.5351057052612305,8.338589623235748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.6513671875,0.0,1392.582763671875,1895.4371337890625,0.0,1308.1328125,0.8778952956199646,1.0,0.0,3.0,1.0,0.0
18122520,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7568235397338867,0.3381187617778778,0.3093392252922058,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8769772052764893,0.5338163375854492,0.5097498297691345,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.907225787639618,0.555210292339325,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7804189920425415,0.3714736700057983,0.3570535182952881,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6436241865158081,0.2055312097072601,0.9522815942764282,284.991943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.5192565917969,297.1396484375,284.9909973144531,1.0,0.6357304453849792,0.3373604416847229,0.3373604416847229,1.0,1.0,-3.2225277423858643,0.7818122506141663,2.4407155513763428,0.0571157485246658,0.901832401752472,0.901832401752472,0.0,218.94918823242188,222.0,48414.60546875,0.0,3111.780029296875,1.0,280.04058837890625,283.3145446777344,294.30377197265625,299.413818359375,293.1499938964844,293.1499938964844,279.75,33729.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596630811691284,1.0,0.0,0.0,3.535083293914795,3.5351057052612305,8.338589623235748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.6513671875,0.0,1392.582763671875,1895.4371337890625,0.0,1308.1328125,0.8778952956199646,1.0,0.0,3.0,1.0,0.0
18122580,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7522792816162109,0.3351929783821106,0.3070520162582397,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8717048764228821,0.5297966003417969,0.5063467621803284,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.9054812788963318,0.5614345669746399,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7759732007980347,0.3690038025379181,0.3550425469875335,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6394947171211243,0.203385591506958,0.9438787698745728,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4903259277344,297.1170654296875,284.9000549316406,1.0,0.6358339786529541,0.3379240930080414,0.3379240930080414,1.0,1.0,-3.2106528282165527,0.7798436880111694,2.4308090209960938,0.0578549467027187,0.8121429085731506,0.8121429085731506,0.0,221.85821533203125,225.0,48676.00390625,0.0,3102.180419921875,1.0,279.7594909667969,283.21142578125,294.3486328125,299.5457458496094,293.1499938964844,293.1499938964844,280.04998779296875,39743.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701207756996155,1.0,0.0,0.0,3.3693044185638428,3.36932635307312,7.574845426461252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.791015625,0.0,1268.5814208984375,1895.4371337890625,0.0,1383.4053955078125,0.8464523553848267,1.0,0.0,3.0,1.0,0.0
18122640,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7522792816162109,0.3351929783821106,0.3070520162582397,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8717048764228821,0.5297966003417969,0.5063467621803284,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.9054812788963318,0.5614345669746399,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7759732007980347,0.3690038025379181,0.3550425469875335,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6394947171211243,0.203385591506958,0.9438787698745728,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4903259277344,297.1170654296875,284.9000549316406,1.0,0.6358339786529541,0.3379240930080414,0.3379240930080414,1.0,1.0,-3.2106528282165527,0.7798436880111694,2.4308090209960938,0.0578549467027187,0.8121429085731506,0.8121429085731506,0.0,221.85821533203125,225.0,48676.00390625,0.0,3102.180419921875,1.0,279.7594909667969,283.21142578125,294.3486328125,299.5457458496094,293.1499938964844,293.1499938964844,280.04998779296875,39743.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701207756996155,1.0,0.0,0.0,3.3693044185638428,3.36932635307312,7.574845426461252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.791015625,0.0,1268.5814208984375,1895.4371337890625,0.0,1383.4053955078125,0.8464523553848267,1.0,0.0,3.0,1.0,0.0
18122700,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7500453591346741,0.3340629041194916,0.3059232532978058,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8690880537033081,0.5281130075454712,0.5046391487121582,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.9049342274665833,0.5645716786384583,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7737465500831604,0.3679817020893097,0.3540099263191223,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6374103426933289,0.2024100422859192,0.9394682049751282,285.0035705566406,284.95001220703125,298.6255187988281,291.3121032714844,297.47900390625,297.1101379394531,285.0047302246094,1.0,0.6358756422996521,0.3382059335708618,0.3382059335708618,1.0,1.0,-3.2044665813446045,0.7787817120552063,2.425684928894043,0.0581408664584159,0.8819881081581116,0.8819881081581116,0.0,223.32763671875,225.0,47849.07421875,0.0,3096.947998046875,1.0,279.99468994140625,283.33807373046875,294.2610168457031,299.3128662109375,293.1499938964844,293.1499938964844,280.04998779296875,34509.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609348058700562,1.0,0.0,0.0,3.414275884628296,3.414297342300415,7.77840398313856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.3896484375,0.0,1275.9580078125,1895.4371337890625,0.0,1317.1591796875,0.8535901308059692,1.0,0.0,3.0,1.0,0.0
18122760,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.748190701007843,0.3330174386501312,0.3050516843795776,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8668466210365295,0.5265315175056458,0.5032166838645935,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.9044308662414552,0.5673426985740662,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.771859884262085,0.3670476675033569,0.3531844615936279,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6355988383293152,0.2015004754066467,0.9356278777122498,284.98907470703125,284.95001220703125,298.5989074707031,291.30035400390625,297.4686279296875,297.1047058105469,284.9876403808594,1.0,0.6359822154045105,0.3384963572025299,0.3384963572025299,1.0,1.0,-3.199429035186768,0.7780911922454834,2.421337842941284,0.058557890355587,0.8882529139518738,0.8882529139518738,0.0,224.65264892578125,228.0,47820.734375,0.0,3093.39404296875,1.0,280.04083251953125,283.3254699707031,294.2584533691406,299.333251953125,293.1499938964844,293.1499938964844,280.3500061035156,33649.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656836211681366,1.0,0.0,0.0,3.480868101119995,3.4808900356292725,8.084784326456429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.7392578125,0.0,1336.2418212890625,1895.4371337890625,0.0,1288.1971435546875,0.8654811978340149,1.0,0.0,3.0,1.0,0.0
18122820,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7446084022521973,0.3310264647006988,0.3033759593963623,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8625084161758423,0.523500382900238,0.5004761815071106,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.9034075736999512,0.5728306174278259,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7682311534881592,0.3652947545051574,0.3516354560852051,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6321290731430054,0.1997768133878708,0.9283772110939026,285.0506896972656,284.95001220703125,298.54412841796875,291.2753295898437,297.4485778808594,297.0951232910156,285.04791259765625,1.0,0.6363049149513245,0.3390772044658661,0.3390772044658661,1.0,1.0,-3.190135955810547,0.7769450545310974,2.4131908416748047,0.0594664327800273,0.9951214790344238,0.9951214790344238,0.0,227.3293609619141,216.0,47180.69140625,0.0,3088.114990234375,1.0,280.3409118652344,283.4082336425781,294.2464904785156,299.2621154785156,293.1499938964844,293.1499938964844,280.04998779296875,30885.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473526358604431,1.0,0.0,0.0,3.6811158657073975,3.681139230728149,9.041744988280698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.9423828125,0.0,1529.470458984375,1895.4371337890625,0.0,1222.64453125,0.9086017608642578,1.0,0.0,3.0,1.0,0.0
18122880,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7446084022521973,0.3310264647006988,0.3033759593963623,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8625084161758423,0.523500382900238,0.5004761815071106,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.9034075736999512,0.5728306174278259,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7682311534881592,0.3652947545051574,0.3516354560852051,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6321290731430054,0.1997768133878708,0.9283772110939026,285.0506896972656,284.95001220703125,298.54412841796875,291.2753295898437,297.4485778808594,297.0951232910156,285.04791259765625,1.0,0.6363049149513245,0.3390772044658661,0.3390772044658661,1.0,1.0,-3.190135955810547,0.7769450545310974,2.4131908416748047,0.0594664327800273,0.9951214790344238,0.9951214790344238,0.0,227.3293609619141,216.0,47180.69140625,0.0,3088.114990234375,1.0,280.3409118652344,283.4082336425781,294.2464904785156,299.2621154785156,293.1499938964844,293.1499938964844,280.04998779296875,30885.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473526358604431,1.0,0.0,0.0,3.6811158657073975,3.681139230728149,9.041744988280698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.9423828125,0.0,1529.470458984375,1895.4371337890625,0.0,1222.64453125,0.9086017608642578,1.0,0.0,3.0,1.0,0.0
18122940,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7433542609214783,0.3277064263820648,0.3006986975669861,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8613168001174927,0.5190420150756836,0.4966407418251037,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.9005852937698364,0.5708217620849609,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7673793435096741,0.3624756932258606,0.3492426574230194,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6307074427604675,0.1974094957113266,0.9184942841529846,284.8720092773437,284.95001220703125,298.48748779296875,291.2484741210937,297.4167785644531,297.0712890625,284.8729248046875,1.0,0.6316559314727783,0.3396580517292022,0.3396580517292022,1.0,1.0,-3.165157556533813,0.7709516882896423,2.3942058086395264,0.0593637973070144,0.85866779088974,0.85866779088974,0.0,225.17779541015625,204.0,47717.0078125,0.0,3023.489013671875,1.0,280.0568542480469,283.2158508300781,294.30279541015625,299.44488525390625,293.1499938964844,293.1499938964844,280.3500061035156,38674.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643926501274109,1.0,0.0,0.0,3.607916831970215,3.607940912246704,8.685730108481948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.9931640625,0.0,1506.63037109375,1895.4371337890625,0.0,1341.8819580078125,0.897261917591095,1.0,0.0,3.0,1.0,0.0
18123000,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7433542609214783,0.3277064263820648,0.3006986975669861,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8613168001174927,0.5190420150756836,0.4966407418251037,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.9005852937698364,0.5708217620849609,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7673793435096741,0.3624756932258606,0.3492426574230194,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6307074427604675,0.1974094957113266,0.9184942841529846,284.8720092773437,284.95001220703125,298.48748779296875,291.2484741210937,297.4167785644531,297.0712890625,284.8729248046875,1.0,0.6316559314727783,0.3396580517292022,0.3396580517292022,1.0,1.0,-3.165157556533813,0.7709516882896423,2.3942058086395264,0.0593637973070144,0.85866779088974,0.85866779088974,0.0,225.17779541015625,204.0,47717.0078125,0.0,3023.489013671875,1.0,280.0568542480469,283.2158508300781,294.30279541015625,299.44488525390625,293.1499938964844,293.1499938964844,280.3500061035156,38674.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643926501274109,1.0,0.0,0.0,3.607916831970215,3.607940912246704,8.685730108481948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.9931640625,0.0,1506.63037109375,1895.4371337890625,0.0,1341.8819580078125,0.897261917591095,1.0,0.0,3.0,1.0,0.0
18123060,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7447117567062378,0.3252734839916229,0.2980716824531555,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8632396459579468,0.5154210925102234,0.4927682280540466,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.9008267521858216,0.5625678300857544,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7692453861236572,0.3601846098899841,0.3466971516609192,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6312338709831238,0.1953133642673492,0.9076291918754578,284.9774169921875,284.95001220703125,298.42919921875,291.21990966796875,297.4005126953125,297.068603515625,284.9759216308594,1.0,0.6240966320037842,0.340331107378006,0.340331107378006,1.0,1.0,-3.1312973499298096,0.7624626755714417,2.3688347339630127,0.0584406815469265,0.9340072274208068,0.9340072274208068,0.0,219.19241333007807,207.0,46447.484375,0.0,2920.906982421875,1.0,280.3419189453125,283.3528747558594,294.1814270019531,299.1839904785156,293.1499938964844,293.1499938964844,280.04998779296875,34107.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514194011688232,1.0,0.0,0.0,3.6881103515625,3.688134431838989,9.07613809886243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.5625,0.0,1561.6778564453125,1895.4371337890625,0.0,1250.5010986328125,0.912428379058838,1.0,0.0,3.0,1.0,0.0
18123120,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7447117567062378,0.3252734839916229,0.2980716824531555,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8632396459579468,0.5154210925102234,0.4927682280540466,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.9008267521858216,0.5625678300857544,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7692453861236572,0.3601846098899841,0.3466971516609192,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6312338709831238,0.1953133642673492,0.9076291918754578,284.9774169921875,284.95001220703125,298.42919921875,291.21990966796875,297.4005126953125,297.068603515625,284.9759216308594,1.0,0.6240966320037842,0.340331107378006,0.340331107378006,1.0,1.0,-3.1312973499298096,0.7624626755714417,2.3688347339630127,0.0584406815469265,0.9340072274208068,0.9340072274208068,0.0,219.19241333007807,207.0,46447.484375,0.0,2920.906982421875,1.0,280.3419189453125,283.3528747558594,294.1814270019531,299.1839904785156,293.1499938964844,293.1499938964844,280.04998779296875,34107.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514194011688232,1.0,0.0,0.0,3.6881103515625,3.688134431838989,9.07613809886243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.5625,0.0,1561.6778564453125,1895.4371337890625,0.0,1250.5010986328125,0.912428379058838,1.0,0.0,3.0,1.0,0.0
18123180,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7438844442367554,0.3222184777259826,0.2954604923725128,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8624994158744812,0.5111556053161621,0.4889091253280639,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.9005005359649658,0.5596089363098145,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7687394618988037,0.3574280738830566,0.3441978394985199,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6300536394119263,0.1930229812860489,0.8974717855453491,284.8741149902344,284.95001220703125,298.36944580078125,291.1897888183594,297.3805847167969,297.0614318847656,284.8758239746094,1.0,0.6196479797363281,0.3410041332244873,0.3410041332244873,1.0,1.0,-3.1047325134277344,0.7561988234519958,2.3485336303710938,0.0579517446458339,0.8213775157928467,0.8213775157928467,0.0,216.4689483642578,210.0,46506.59765625,0.0,2852.238525390625,1.0,280.0583190917969,283.2460327148437,294.2081604003906,299.2773742675781,293.1499938964844,293.1499938964844,280.3500061035156,41048.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604315638542175,1.0,0.0,0.0,3.4837327003479004,3.4837560653686523,8.098096486719442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.52685546875,0.0,1391.988037109375,1895.4371337890625,0.0,1313.5828857421875,0.8726061582565308,1.0,0.0,3.0,1.0,0.0
18123240,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7438844442367554,0.3222184777259826,0.2954604923725128,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8624994158744812,0.5111556053161621,0.4889091253280639,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.9005005359649658,0.5596089363098145,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7687394618988037,0.3574280738830566,0.3441978394985199,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6300536394119263,0.1930229812860489,0.8974717855453491,284.8741149902344,284.95001220703125,298.36944580078125,291.1897888183594,297.3805847167969,297.0614318847656,284.8758239746094,1.0,0.6196479797363281,0.3410041332244873,0.3410041332244873,1.0,1.0,-3.1047325134277344,0.7561988234519958,2.3485336303710938,0.0579517446458339,0.8213775157928467,0.8213775157928467,0.0,216.4689483642578,210.0,46506.59765625,0.0,2852.238525390625,1.0,280.0583190917969,283.2460327148437,294.2081604003906,299.2773742675781,293.1499938964844,293.1499938964844,280.3500061035156,41048.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604315638542175,1.0,0.0,0.0,3.4837327003479004,3.4837560653686523,8.098096486719442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.52685546875,0.0,1391.988037109375,1895.4371337890625,0.0,1313.5828857421875,0.8726061582565308,1.0,0.0,3.0,1.0,0.0
18123300,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7429302334785461,0.3210794925689697,0.2942318320274353,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8614375591278076,0.5094164609909058,0.4870493412017822,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.900608241558075,0.559560239315033,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7678533792495728,0.3563117086887359,0.3429851233959198,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6289843320846558,0.1920197010040283,0.8925321102142334,284.9922180175781,284.95001220703125,298.33905029296875,291.1741943359375,297.3730163574219,297.06103515625,284.9944152832031,1.0,0.618069589138031,0.3413406610488891,0.3413406610488891,1.0,1.0,-3.093558549880981,0.753706693649292,2.339851856231689,0.0578755959868431,0.8943454623222351,0.8943454623222351,0.0,215.9834899902344,210.0,45546.73046875,0.0,2827.138916015625,1.0,280.2973327636719,283.3889465332031,294.1109924316406,299.0263366699219,293.1499938964844,293.1499938964844,280.3500061035156,35402.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497348546981812,1.0,0.0,0.0,3.512407064437866,3.512429714202881,8.231955348492193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.482421875,0.0,1381.1080322265625,1895.4371337890625,0.0,1238.91552734375,0.8762491941452026,1.0,0.0,3.0,1.0,0.0
18123360,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7421249151229858,0.320065975189209,0.2933186888694763,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8604578375816345,0.5078256726264954,0.4855417311191559,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.9007043242454529,0.5597544312477112,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.76705002784729,0.3553175926208496,0.3420319855213165,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6279951930046082,0.1911083906888961,0.8883594274520874,284.9849853515625,284.95001220703125,298.30841064453125,291.1582946777344,297.3663635253906,297.0617370605469,284.9836730957031,1.0,0.6168956756591797,0.3418367207050323,0.3418367207050323,1.0,1.0,-3.084715843200684,0.7523531913757324,2.332362651824951,0.0584407150745391,0.903169810771942,0.903169810771942,0.0,215.7286529541016,213.0,45443.05078125,0.0,2808.059326171875,1.0,280.3417053222656,283.38348388671875,294.1043395996094,299.0360107421875,293.1499938964844,293.1499938964844,280.04998779296875,34187.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444066166877747,1.0,0.0,0.0,3.5715572834014893,3.571580171585083,8.511547662237717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.46435546875,0.0,1434.36474609375,1895.4371337890625,0.0,1202.70703125,0.8862318396568298,1.0,0.0,3.0,1.0,0.0
18123420,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7391079068183899,0.3171098232269287,0.2909430861473083,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8569773435592651,0.5036768913269043,0.4819473922252655,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8985850214958191,0.5625076293945312,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7640823125839233,0.3526240885257721,0.3397380709648132,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6249987483024597,0.188882902264595,0.8792004585266113,284.8927917480469,284.95001220703125,298.2463073730469,291.1256103515625,297.3411865234375,297.0476989746094,284.8938903808594,1.0,0.6152452826499939,0.3428288400173187,0.3428288400173187,1.0,1.0,-3.0670816898345947,0.7496921420097351,2.317389488220215,0.0597086176276207,0.8085746169090271,0.8085746169090271,0.0,216.53097534179688,216.0,45597.05078125,0.0,2777.13134765625,1.0,280.059326171875,283.285400390625,294.146240234375,299.1542053222656,293.1499938964844,293.1499938964844,280.3500061035156,40482.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541040539741516,1.0,0.0,0.0,3.3763272762298584,3.376349449157715,7.606456620123936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.61083984375,0.0,1280.5015869140625,1895.4371337890625,0.0,1269.1004638671875,0.8487009406089783,1.0,0.0,3.0,1.0,0.0
18123480,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7391079068183899,0.3171098232269287,0.2909430861473083,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8569773435592651,0.5036768913269043,0.4819473922252655,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8985850214958191,0.5625076293945312,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7640823125839233,0.3526240885257721,0.3397380709648132,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6249987483024597,0.188882902264595,0.8792004585266113,284.8927917480469,284.95001220703125,298.2463073730469,291.1256103515625,297.3411865234375,297.0476989746094,284.8938903808594,1.0,0.6152452826499939,0.3428288400173187,0.3428288400173187,1.0,1.0,-3.0670816898345947,0.7496921420097351,2.317389488220215,0.0597086176276207,0.8085746169090271,0.8085746169090271,0.0,216.53097534179688,216.0,45597.05078125,0.0,2777.13134765625,1.0,280.059326171875,283.285400390625,294.146240234375,299.1542053222656,293.1499938964844,293.1499938964844,280.3500061035156,40482.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541040539741516,1.0,0.0,0.0,3.3763272762298584,3.376349449157715,7.606456620123936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.61083984375,0.0,1280.5015869140625,1895.4371337890625,0.0,1269.1004638671875,0.8487009406089783,1.0,0.0,3.0,1.0,0.0
18123540,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7359271049499512,0.3148725032806396,0.2888477742671966,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8531946539878845,0.5002556443214417,0.4786297380924225,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8967351913452148,0.5662698745727539,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7608083486557007,0.3504075407981872,0.3376003801822662,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6216999888420105,0.1869133114814758,0.870366632938385,284.98944091796875,284.95001220703125,298.1833190917969,291.0918273925781,297.3204345703125,297.0397033691406,284.9884948730469,1.0,0.6142740845680237,0.3438209593296051,0.3438209593296051,1.0,1.0,-3.0519022941589355,0.747769832611084,2.304132461547852,0.0610810071229934,0.8877431154251099,0.8877431154251099,0.0,217.9983062744141,204.0,44676.5,0.0,2754.78076171875,1.0,280.3401184082031,283.4067687988281,294.04522705078125,298.9281616210937,293.1499938964844,293.1499938964844,280.6499938964844,33867.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396310329437256,1.0,0.0,0.0,3.48232650756836,3.4823484420776367,8.091560061984637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.9287109375,0.0,1339.2781982421875,1895.4371337890625,0.0,1170.828857421875,0.8661991357803345,1.0,0.0,3.0,1.0,0.0
18123600,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7359271049499512,0.3148725032806396,0.2888477742671966,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8531946539878845,0.5002556443214417,0.4786297380924225,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8967351913452148,0.5662698745727539,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7608083486557007,0.3504075407981872,0.3376003801822662,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6216999888420105,0.1869133114814758,0.870366632938385,284.98944091796875,284.95001220703125,298.1833190917969,291.0918273925781,297.3204345703125,297.0397033691406,284.9884948730469,1.0,0.6142740845680237,0.3438209593296051,0.3438209593296051,1.0,1.0,-3.0519022941589355,0.747769832611084,2.304132461547852,0.0610810071229934,0.8877431154251099,0.8877431154251099,0.0,217.9983062744141,204.0,44676.5,0.0,2754.78076171875,1.0,280.3401184082031,283.4067687988281,294.04522705078125,298.9281616210937,293.1499938964844,293.1499938964844,280.6499938964844,33867.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396310329437256,1.0,0.0,0.0,3.48232650756836,3.4823484420776367,8.091560061984637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.9287109375,0.0,1339.2781982421875,1895.4371337890625,0.0,1170.828857421875,0.8661991357803345,1.0,0.0,3.0,1.0,0.0
18123660,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7362112402915955,0.3127961456775665,0.2868868112564087,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8536049127578735,0.4970310628414154,0.4754916429519653,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.8955707550048828,0.561724841594696,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7612945437431335,0.3483341038227081,0.3355400264263153,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.621285617351532,0.1850738674402237,0.8615729808807373,285.0508117675781,284.95001220703125,298.11968994140625,291.0571594238281,297.3026733398437,297.0365295410156,285.0474548339844,1.0,0.6089445352554321,0.3446108698844909,0.3446108698844909,1.0,1.0,-3.0272772312164307,0.7423065304756165,2.284970760345459,0.0612830594182014,0.9951647520065308,0.9951647520065308,0.0,214.51141357421875,207.0,43850.12890625,0.0,2688.570068359375,1.0,280.64093017578125,283.4898681640625,294.021728515625,298.8376159667969,293.1499938964844,293.1499938964844,280.3500061035156,30913.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287285089492798,1.0,0.0,0.0,3.684275150299072,3.6842987537384033,9.057272336576716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.64599609375,0.0,1533.2181396484375,1895.4371337890625,0.0,1100.15087890625,0.909308671951294,1.0,0.0,3.0,1.0,0.0
18123720,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7362112402915955,0.3127961456775665,0.2868868112564087,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8536049127578735,0.4970310628414154,0.4754916429519653,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.8955707550048828,0.561724841594696,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7612945437431335,0.3483341038227081,0.3355400264263153,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.621285617351532,0.1850738674402237,0.8615729808807373,285.0508117675781,284.95001220703125,298.11968994140625,291.0571594238281,297.3026733398437,297.0365295410156,285.0474548339844,1.0,0.6089445352554321,0.3446108698844909,0.3446108698844909,1.0,1.0,-3.0272772312164307,0.7423065304756165,2.284970760345459,0.0612830594182014,0.9951647520065308,0.9951647520065308,0.0,214.51141357421875,207.0,43850.12890625,0.0,2688.570068359375,1.0,280.64093017578125,283.4898681640625,294.021728515625,298.8376159667969,293.1499938964844,293.1499938964844,280.3500061035156,30913.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287285089492798,1.0,0.0,0.0,3.684275150299072,3.6842987537384033,9.057272336576716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.64599609375,0.0,1533.2181396484375,1895.4371337890625,0.0,1100.15087890625,0.909308671951294,1.0,0.0,3.0,1.0,0.0
18123780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.73412024974823,0.309472382068634,0.2842322885990143,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8513509035110474,0.4924722015857696,0.4715808033943176,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.8926486968994141,0.5616701245307922,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7593668699264526,0.3452625572681427,0.3329334557056427,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6190142035484314,0.1826917976140976,0.8517030477523804,284.8702392578125,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.02166748046875,284.87158203125,1.0,0.605889618396759,0.3454008102416992,0.3454008102416992,1.0,1.0,-3.00431489944458,0.7373233437538147,2.26699161529541,0.0613203048706054,0.8563969731330872,0.8563969731330872,0.0,213.5668182373047,210.0,44383.55859375,0.0,2639.505859375,1.0,280.3568420410156,283.2977600097656,294.07586669921875,299.0103454589844,293.1499938964844,293.1499938964844,280.6499938964844,38876.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645767331123352,1.0,0.0,0.0,3.6040523052215576,3.604076385498047,8.667133215567446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.62744140625,0.0,1503.896728515625,1895.4371337890625,0.0,1211.8902587890625,0.8965603709220886,1.0,0.0,3.0,1.0,0.0
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.73412024974823,0.309472382068634,0.2842322885990143,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8513509035110474,0.4924722015857696,0.4715808033943176,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.8926486968994141,0.5616701245307922,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7593668699264526,0.3452625572681427,0.3329334557056427,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6190142035484314,0.1826917976140976,0.8517030477523804,284.8702392578125,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.02166748046875,284.87158203125,1.0,0.605889618396759,0.3454008102416992,0.3454008102416992,1.0,1.0,-3.00431489944458,0.7373233437538147,2.26699161529541,0.0613203048706054,0.8563969731330872,0.8563969731330872,0.0,213.5668182373047,210.0,44383.55859375,0.0,2639.505859375,1.0,280.3568420410156,283.2977600097656,294.07586669921875,299.0103454589844,293.1499938964844,293.1499938964844,280.6499938964844,38876.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645767331123352,1.0,0.0,0.0,3.6040523052215576,3.604076385498047,8.667133215567446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.62744140625,0.0,1503.896728515625,1895.4371337890625,0.0,1211.8902587890625,0.8965603709220886,1.0,0.0,3.0,1.0,0.0
18123900,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7325001955032349,0.3081139028072357,0.2828165590763092,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8495418429374695,0.4904766380786896,0.469496339559555,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.891304612159729,0.5628886222839355,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.757760763168335,0.343892753124237,0.3315074145793915,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6173135042190552,0.1815593987703323,0.8463595509529114,284.99249267578125,284.95001220703125,298.0234375,291.0038452148437,297.2641906738281,297.0163879394531,284.9956970214844,1.0,0.6047505140304565,0.3457957506179809,0.3457957506179809,1.0,1.0,-2.9934298992156982,0.7350072264671326,2.2584228515625,0.0613645128905773,0.9311044812202454,0.9311044812202454,0.0,213.8064727783203,210.0,43391.66015625,0.0,2619.976318359375,1.0,280.6002197265625,283.44683837890625,293.96533203125,298.75323486328125,293.1499938964844,293.1499938964844,280.6499938964844,34689.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370357275009155,1.0,0.0,0.0,3.631950855255127,3.631974697113037,8.801835633676092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.015625,0.0,1503.4205322265625,1895.4371337890625,0.0,1153.736572265625,0.9020810723304749,1.0,0.0,3.0,1.0,0.0
