time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7311915159225464,0.3069717586040497,0.2817697525024414,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8479897975921631,0.4887120723724365,0.4678094089031219,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8901143670082092,0.5640684366226196,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7563881278038025,0.34269779920578,0.3303627073764801,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6157765984535217,0.1805369555950164,0.8417481184005737,284.9892272949219,284.95001220703125,297.9912414550781,290.9858093261719,297.2543029785156,297.01348876953125,284.9875793457031,1.0,0.6038994193077087,0.3462941944599151,0.3462941944599151,1.0,1.0,-2.984639406204224,0.7336081266403198,2.2510313987731934,0.0618696436285972,0.94371098279953,0.94371098279953,0.0,214.1103973388672,198.0,43295.48828125,0.0,2604.845703125,1.0,280.6427001953125,283.443359375,293.94580078125,298.7514343261719,293.1499938964844,293.1499938964844,280.3500061035156,33661.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325346827507019,1.0,0.0,0.0,3.696575164794922,3.696599245071411,9.117848094319924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.23583984375,0.0,1567.887451171875,1895.4371337890625,0.0,1124.4879150390625,0.9139233827590942,1.0,0.0,3.0,1.0,0.0
18124020,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7308467626571655,0.3037459552288055,0.2790139019489288,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8478606939315796,0.4841917753219604,0.4637233912944793,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.8863598108291626,0.5594072341918945,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7563060522079468,0.3395822942256927,0.3275237083435058,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6147946715354919,0.1780808568000793,0.8308137655258179,284.8681945800781,284.95001220703125,297.9267883300781,290.9494323730469,297.22857666015625,297.0001220703125,284.8699951171875,1.0,0.5977111458778381,0.3472911119461059,0.3472911119461059,1.0,1.0,-2.9542765617370605,0.7267758250236511,2.2275006771087646,0.0620247274637222,0.8219606280326843,0.8219606280326843,0.0,210.37071228027344,186.0,43403.23046875,0.0,2528.977294921875,1.0,280.3581848144531,283.319580078125,293.9747009277344,298.8536376953125,293.1499938964844,293.1499938964844,280.6499938964844,41201.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432172060012817,1.0,0.0,0.0,3.499209403991699,3.4992330074310303,8.17020918475464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.63330078125,0.0,1409.099853515625,1895.4371337890625,0.0,1194.71630859375,0.8759587407112122,1.0,0.0,3.0,1.0,0.0
18124080,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7308467626571655,0.3037459552288055,0.2790139019489288,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8478606939315796,0.4841917753219604,0.4637233912944793,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.8863598108291626,0.5594072341918945,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7563060522079468,0.3395822942256927,0.3275237083435058,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6147946715354919,0.1780808568000793,0.8308137655258179,284.8681945800781,284.95001220703125,297.9267883300781,290.9494323730469,297.22857666015625,297.0001220703125,284.8699951171875,1.0,0.5977111458778381,0.3472911119461059,0.3472911119461059,1.0,1.0,-2.9542765617370605,0.7267758250236511,2.2275006771087646,0.0620247274637222,0.8219606280326843,0.8219606280326843,0.0,210.37071228027344,186.0,43403.23046875,0.0,2528.977294921875,1.0,280.3581848144531,283.319580078125,293.9747009277344,298.8536376953125,293.1499938964844,293.1499938964844,280.6499938964844,41201.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432172060012817,1.0,0.0,0.0,3.499209403991699,3.4992330074310303,8.17020918475464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.63330078125,0.0,1409.099853515625,1895.4371337890625,0.0,1194.71630859375,0.8759587407112122,1.0,0.0,3.0,1.0,0.0
18124140,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7329564690589905,0.3013961017131805,0.2764700055122375,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8506159782409668,0.4805518686771393,0.4598347544670105,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.8857442736625671,0.5491471290588379,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7587888240814209,0.3370706140995025,0.3247560262680053,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6158416271209717,0.1759658604860305,0.8197416067123413,284.9774169921875,284.95001220703125,297.86248779296875,290.9128112792969,297.2137756347656,297.0013427734375,284.9760437011719,1.0,0.5891112685203552,0.3482879996299743,0.3482879996299743,1.0,1.0,-2.917577028274536,0.7178941369056702,2.1996829509735107,0.0613024868071079,0.8989181518554688,0.8989181518554688,0.0,203.38006591796875,189.0,42129.4765625,0.0,2426.77978515625,1.0,280.6408996582031,283.4587097167969,293.855224609375,298.5901184082031,293.1499938964844,293.1499938964844,280.95001220703125,34577.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262747645378113,1.0,0.0,0.0,3.573934316635132,3.5739574432373047,8.522881103090185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.11279296875,0.0,1439.7542724609375,1895.4371337890625,0.0,1084.6572265625,0.887126088142395,1.0,0.0,3.0,1.0,0.0
18124200,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7329564690589905,0.3013961017131805,0.2764700055122375,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8506159782409668,0.4805518686771393,0.4598347544670105,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.8857442736625671,0.5491471290588379,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7587888240814209,0.3370706140995025,0.3247560262680053,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6158416271209717,0.1759658604860305,0.8197416067123413,284.9774169921875,284.95001220703125,297.86248779296875,290.9128112792969,297.2137756347656,297.0013427734375,284.9760437011719,1.0,0.5891112685203552,0.3482879996299743,0.3482879996299743,1.0,1.0,-2.917577028274536,0.7178941369056702,2.1996829509735107,0.0613024868071079,0.8989181518554688,0.8989181518554688,0.0,203.38006591796875,189.0,42129.4765625,0.0,2426.77978515625,1.0,280.6408996582031,283.4587097167969,293.855224609375,298.5901184082031,293.1499938964844,293.1499938964844,280.95001220703125,34577.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262747645378113,1.0,0.0,0.0,3.573934316635132,3.5739574432373047,8.522881103090185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.11279296875,0.0,1439.7542724609375,1895.4371337890625,0.0,1084.6572265625,0.887126088142395,1.0,0.0,3.0,1.0,0.0
18124260,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7335445284843445,0.2994144260883331,0.2745427787303924,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8513431549072266,0.4773490726947784,0.4566509127616882,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.886595606803894,0.5439033508300781,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7594798803329468,0.3349005579948425,0.3225481808185577,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6155568957328796,0.1741414666175842,0.8107859492301941,285.0592041015625,284.95001220703125,297.79852294921875,290.8760986328125,297.205078125,297.01025390625,285.0567932128906,1.0,0.5840973854064941,0.3494581580162048,0.3494581580162048,1.0,1.0,-2.891696214675904,0.7128392457962036,2.1788570880889893,0.061782818287611,1.0,1.0,0.0,199.572494506836,192.0,41123.9921875,0.0,2361.59521484375,1.0,280.94158935546875,283.56573486328125,293.8251342773437,298.4747009277344,293.1499938964844,293.1499938964844,280.6499938964844,31695.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118665337562561,1.0,0.0,0.0,3.749150276184082,3.7491745948791504,9.379053267366544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.60205078125,0.0,1613.2188720703125,1895.4371337890625,0.0,996.862060546875,0.9242401123046876,1.0,0.0,3.0,1.0,0.0
18124320,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7335445284843445,0.2994144260883331,0.2745427787303924,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8513431549072266,0.4773490726947784,0.4566509127616882,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.886595606803894,0.5439033508300781,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7594798803329468,0.3349005579948425,0.3225481808185577,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6155568957328796,0.1741414666175842,0.8107859492301941,285.0592041015625,284.95001220703125,297.79852294921875,290.8760986328125,297.205078125,297.01025390625,285.0567932128906,1.0,0.5840973854064941,0.3494581580162048,0.3494581580162048,1.0,1.0,-2.891696214675904,0.7128392457962036,2.1788570880889893,0.061782818287611,1.0,1.0,0.0,199.572494506836,192.0,41123.9921875,0.0,2361.59521484375,1.0,280.94158935546875,283.56573486328125,293.8251342773437,298.4747009277344,293.1499938964844,293.1499938964844,280.6499938964844,31695.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118665337562561,1.0,0.0,0.0,3.749150276184082,3.7491745948791504,9.379053267366544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.60205078125,0.0,1613.2188720703125,1895.4371337890625,0.0,996.862060546875,0.9242401123046876,1.0,0.0,3.0,1.0,0.0
18124380,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7314525246620178,0.2961771190166473,0.2719878852367401,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8490490317344666,0.4728393256664276,0.4528039097785949,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8840206861495972,0.5438560843467712,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.757447361946106,0.3317688107490539,0.3198934495449066,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6130867004394531,0.1718001663684845,0.8011219501495361,284.8717041015625,284.95001220703125,297.735107421875,290.8394775390625,297.1834716796875,297.001953125,284.87237548828125,1.0,0.5809452533721924,0.3506283164024353,0.3506283164024353,1.0,1.0,-2.869140148162842,0.7087926864624023,2.1603474617004395,0.0627493932843208,0.8740602135658264,0.8740602135658264,0.0,198.69384765625,195.0,41747.87890625,0.0,2317.527099609375,1.0,280.6571960449219,283.3637084960937,293.8912048339844,298.6590270996094,293.1499938964844,293.1499938964844,280.95001220703125,38516.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286267638206482,1.0,0.0,0.0,3.684663772583008,3.6846885681152335,9.059182843884628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.30126953125,0.0,1591.0828857421875,1895.4371337890625,0.0,1099.505615234375,0.9143003225326538,1.0,0.0,3.0,1.0,0.0
18124440,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7314525246620178,0.2961771190166473,0.2719878852367401,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8490490317344666,0.4728393256664276,0.4528039097785949,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8840206861495972,0.5438560843467712,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.757447361946106,0.3317688107490539,0.3198934495449066,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6130867004394531,0.1718001663684845,0.8011219501495361,284.8717041015625,284.95001220703125,297.735107421875,290.8394775390625,297.1834716796875,297.001953125,284.87237548828125,1.0,0.5809452533721924,0.3506283164024353,0.3506283164024353,1.0,1.0,-2.869140148162842,0.7087926864624023,2.1603474617004395,0.0627493932843208,0.8740602135658264,0.8740602135658264,0.0,198.69384765625,195.0,41747.87890625,0.0,2317.527099609375,1.0,280.6571960449219,283.3637084960937,293.8912048339844,298.6590270996094,293.1499938964844,293.1499938964844,280.95001220703125,38516.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286267638206482,1.0,0.0,0.0,3.684663772583008,3.6846885681152335,9.059182843884628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.30126953125,0.0,1591.0828857421875,1895.4371337890625,0.0,1099.505615234375,0.9143003225326538,1.0,0.0,3.0,1.0,0.0
18124500,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7297882437705994,0.2948002815246582,0.2705699205398559,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8471925854682922,0.4708059430122375,0.4506991803646087,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.8825864791870117,0.5450356006622314,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7557679414749146,0.3303310871124267,0.3184126317501068,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6112054586410522,0.1706607043743133,0.7957848310470581,284.99761962890625,284.95001220703125,297.7036437988281,290.8212585449219,297.1731262207031,296.9981994628906,285.0019226074219,1.0,0.5797857046127319,0.3512133955955505,0.3512133955955505,1.0,1.0,-2.8581254482269287,0.7068387269973755,2.151286602020264,0.0631869360804557,0.9516173005104064,0.9516173005104064,0.0,198.9062347412109,195.0,40735.8046875,0.0,2299.34521484375,1.0,280.9022216796875,283.5184631347656,293.78076171875,298.40496826171875,293.1499938964844,293.1499938964844,280.95001220703125,34759.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197577714920044,1.0,0.0,0.0,3.707584142684937,3.707608461380005,9.172237582788512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.00048828125,0.0,1588.75537109375,1895.4371337890625,0.0,1044.2646484375,0.9190507531166076,1.0,0.0,3.0,1.0,0.0
18124560,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7284268736839294,0.2936581075191498,0.2695133090019226,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8455805778503418,0.4690193831920624,0.4489821791648865,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.8812931180000305,0.5462062358856201,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7543125152587891,0.3290804624557495,0.3172081410884857,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6094768047332764,0.1696314811706543,0.7911330461502075,284.9997253417969,284.95001220703125,297.6723937988281,290.8031005859375,297.16436767578125,296.99658203125,284.998046875,1.0,0.5789163708686829,0.3517814576625824,0.3517814576625824,1.0,1.0,-2.8491570949554443,0.7054851055145264,2.143671989440918,0.0637754797935485,0.9707005620002748,0.9707005620002748,0.0,199.1937255859375,198.0,40639.23828125,0.0,2285.178955078125,1.0,280.9432678222656,283.518310546875,293.7611999511719,298.4035339355469,293.1499938964844,293.1499938964844,280.6499938964844,33567.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150607466697693,1.0,0.0,0.0,3.7740633487701416,3.774088144302368,9.50411390476802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.95751953125,0.0,1656.808837890625,1895.4371337890625,0.0,1015.8477172851562,0.9313747882843018,1.0,0.0,3.0,1.0,0.0
18124620,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7246009111404419,0.2904038429260254,0.2669362127780914,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8412318229675293,0.4644241631031036,0.4450397193431854,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8759662508964539,0.5502803325653076,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7503973245620728,0.325842022895813,0.3144570291042328,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6050717234611511,0.1671724915504455,0.7810932993888855,284.86187744140625,284.95001220703125,297.6106262207031,290.76715087890625,297.1404724121094,296.9847106933594,284.8647155761719,1.0,0.5776570439338684,0.3529176115989685,0.3529176115989685,1.0,1.0,-2.83084774017334,0.7026191353797913,2.1282286643981934,0.0649865567684173,0.8403550982475281,0.8403550982475281,0.0,200.7004852294922,201.0,41013.59375,0.0,2260.908935546875,1.0,280.6566467285156,283.3745422363281,293.79949951171875,298.5251770019531,293.1499938964844,293.1499938964844,280.95001220703125,41059.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270619630813599,1.0,0.0,0.0,3.6009232997894287,3.600947618484497,8.652089604765933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.87451171875,0.0,1516.599853515625,1895.4371337890625,0.0,1089.6109619140625,0.8978888988494873,1.0,0.0,3.0,1.0,0.0
18124680,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7246009111404419,0.2904038429260254,0.2669362127780914,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8412318229675293,0.4644241631031036,0.4450397193431854,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8759662508964539,0.5502803325653076,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7503973245620728,0.325842022895813,0.3144570291042328,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6050717234611511,0.1671724915504455,0.7810932993888855,284.86187744140625,284.95001220703125,297.6106262207031,290.76715087890625,297.1404724121094,296.9847106933594,284.8647155761719,1.0,0.5776570439338684,0.3529176115989685,0.3529176115989685,1.0,1.0,-2.83084774017334,0.7026191353797913,2.1282286643981934,0.0649865567684173,0.8403550982475281,0.8403550982475281,0.0,200.7004852294922,201.0,41013.59375,0.0,2260.908935546875,1.0,280.6566467285156,283.3745422363281,293.79949951171875,298.5251770019531,293.1499938964844,293.1499938964844,280.95001220703125,41059.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270619630813599,1.0,0.0,0.0,3.6009232997894287,3.600947618484497,8.652089604765933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.87451171875,0.0,1516.599853515625,1895.4371337890625,0.0,1089.6109619140625,0.8978888988494873,1.0,0.0,3.0,1.0,0.0
18124740,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7207193374633789,0.2879718244075775,0.264602929353714,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8367961645126343,0.460649698972702,0.4413241446018219,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8709018230438232,0.5549383759498596,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7463940978050232,0.3231700360774994,0.3118433058261871,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6004245281219482,0.1650039851665496,0.7713155746459961,284.9970703125,284.95001220703125,297.54998779296875,290.73175048828125,297.123046875,296.9810485839844,284.99615478515625,1.0,0.5768630504608154,0.3540537655353546,0.3540537655353546,1.0,1.0,-2.8142778873443604,0.700281023979187,2.113996982574463,0.066239520907402,0.9398000836372375,0.9398000836372375,0.0,202.6049041748047,189.0,39996.65625,0.0,2241.745361328125,1.0,280.94189453125,283.5331420898437,293.67889404296875,298.2763977050781,293.1499938964844,293.1499938964844,280.6499938964844,33940.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61083984375,1.0,0.0,0.0,3.689579725265503,3.689603805541992,9.083371423912468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.28125,0.0,1562.0712890625,1895.4371337890625,0.0,990.81884765625,0.9128119349479676,1.0,0.0,3.0,1.0,0.0
18124800,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7207193374633789,0.2879718244075775,0.264602929353714,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8367961645126343,0.460649698972702,0.4413241446018219,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8709018230438232,0.5549383759498596,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7463940978050232,0.3231700360774994,0.3118433058261871,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6004245281219482,0.1650039851665496,0.7713155746459961,284.9970703125,284.95001220703125,297.54998779296875,290.73175048828125,297.123046875,296.9810485839844,284.99615478515625,1.0,0.5768630504608154,0.3540537655353546,0.3540537655353546,1.0,1.0,-2.8142778873443604,0.700281023979187,2.113996982574463,0.066239520907402,0.9398000836372375,0.9398000836372375,0.0,202.6049041748047,189.0,39996.65625,0.0,2241.745361328125,1.0,280.94189453125,283.5331420898437,293.67889404296875,298.2763977050781,293.1499938964844,293.1499938964844,280.6499938964844,33940.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61083984375,1.0,0.0,0.0,3.689579725265503,3.689603805541992,9.083371423912468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.28125,0.0,1562.0712890625,1895.4371337890625,0.0,990.81884765625,0.9128119349479676,1.0,0.0,3.0,1.0,0.0
18124860,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7196779847145081,0.2847476005554199,0.2618995606899261,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8358299136161804,0.4560383260250091,0.4372058510780334,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8645641207695007,0.5517934560775757,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7454994320869446,0.3198990225791931,0.3089039921760559,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5985102653503418,0.1625031232833862,0.7603886127471924,284.8710021972656,284.95001220703125,297.4906921386719,290.6971130371094,297.10601806640625,296.9778747558594,284.8734741210937,1.0,0.5714003443717957,0.3551295399665832,0.3551295399665832,1.0,1.0,-2.7856557369232178,0.6938485503196716,2.0918073654174805,0.0664035528898239,0.8198946714401245,0.8198946714401245,0.0,199.85743713378903,177.0,40182.63671875,0.0,2180.330322265625,1.0,280.6575622558594,283.404052734375,293.72509765625,298.4006042480469,293.1499938964844,293.1499938964844,280.95001220703125,41447.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221513748168945,1.0,0.0,0.0,3.4919400215148926,3.4919633865356445,8.136297537930659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.9912109375,0.0,1403.318115234375,1895.4371337890625,0.0,1058.9713134765625,0.874502420425415,1.0,0.0,3.0,1.0,0.0
18124920,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7196779847145081,0.2847476005554199,0.2618995606899261,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8358299136161804,0.4560383260250091,0.4372058510780334,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.8645641207695007,0.5517934560775757,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7454994320869446,0.3198990225791931,0.3089039921760559,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5985102653503418,0.1625031232833862,0.7603886127471924,284.8710021972656,284.95001220703125,297.4906921386719,290.6971130371094,297.10601806640625,296.9778747558594,284.8734741210937,1.0,0.5714003443717957,0.3551295399665832,0.3551295399665832,1.0,1.0,-2.7856557369232178,0.6938485503196716,2.0918073654174805,0.0664035528898239,0.8198946714401245,0.8198946714401245,0.0,199.85743713378903,177.0,40182.63671875,0.0,2180.330322265625,1.0,280.6575622558594,283.404052734375,293.72509765625,298.4006042480469,293.1499938964844,293.1499938964844,280.95001220703125,41447.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221513748168945,1.0,0.0,0.0,3.4919400215148926,3.4919633865356445,8.136297537930659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.9912109375,0.0,1403.318115234375,1895.4371337890625,0.0,1058.9713134765625,0.874502420425415,1.0,0.0,3.0,1.0,0.0
18124980,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.721206784248352,0.2822990715503692,0.2592938840389251,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8377812504768372,0.4522008001804352,0.4331625699996948,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8614586591720581,0.5426350831985474,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7471805810928345,0.3171448707580566,0.3059428632259369,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5988604426383972,0.1602677106857299,0.7489408254623413,284.98492431640625,284.95001220703125,297.43292236328125,290.66339111328125,297.09112548828125,296.9772033691406,284.9833374023437,1.0,0.5631616711616516,0.3562052845954895,0.3562052845954895,1.0,1.0,-2.749344110488892,0.6848766207695007,2.064467668533325,0.0655137002468109,0.9037320613861084,0.9037320613861084,0.0,193.6256103515625,180.0,38958.82421875,0.0,2091.0849609375,1.0,280.9410095214844,283.5447998046875,293.6043701171875,298.1436767578125,293.1499938964844,293.1499938964844,280.6499938964844,34281.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049038171768188,1.0,0.0,0.0,3.576932430267334,3.576955318450928,8.537185749446508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.13818359375,0.0,1440.7861328125,1895.4371337890625,0.0,956.4486083984376,0.8876614570617676,1.0,0.0,3.0,1.0,0.0
18125040,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.721206784248352,0.2822990715503692,0.2592938840389251,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8377812504768372,0.4522008001804352,0.4331625699996948,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8614586591720581,0.5426350831985474,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7471805810928345,0.3171448707580566,0.3059428632259369,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.5988604426383972,0.1602677106857299,0.7489408254623413,284.98492431640625,284.95001220703125,297.43292236328125,290.66339111328125,297.09112548828125,296.9772033691406,284.9833374023437,1.0,0.5631616711616516,0.3562052845954895,0.3562052845954895,1.0,1.0,-2.749344110488892,0.6848766207695007,2.064467668533325,0.0655137002468109,0.9037320613861084,0.9037320613861084,0.0,193.6256103515625,180.0,38958.82421875,0.0,2091.0849609375,1.0,280.9410095214844,283.5447998046875,293.6043701171875,298.1436767578125,293.1499938964844,293.1499938964844,280.6499938964844,34281.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049038171768188,1.0,0.0,0.0,3.576932430267334,3.576955318450928,8.537185749446508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.13818359375,0.0,1440.7861328125,1895.4371337890625,0.0,956.4486083984376,0.8876614570617676,1.0,0.0,3.0,1.0,0.0
18125100,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.72129887342453,0.2808151841163635,0.2580961287021637,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8379443287849426,0.4500158727169037,0.4312537014484405,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.8599060773849487,0.5399087071418762,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7472983598709106,0.315579354763031,0.3045566976070404,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5984207391738892,0.1590916216373443,0.7437132000923157,284.8528747558594,284.95001220703125,297.4046936035156,290.6469116210937,297.0836486816406,296.9765930175781,284.848388671875,1.0,0.5604191422462463,0.3567431569099426,0.3567431569099426,1.0,1.0,-2.73437762260437,0.681404709815979,2.0529730319976807,0.0652606710791587,0.8067712783813477,0.8067712783813477,0.0,191.6351776123047,180.0,39425.3984375,0.0,2057.59130859375,1.0,280.7002258300781,283.39752197265625,293.6744079589844,298.3281555175781,293.1499938964844,293.1499938964844,280.6499938964844,39890.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612188458442688,1.0,0.0,0.0,3.501074314117432,3.501097679138184,8.178920438695059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.283203125,0.0,1401.6318359375,1895.4371337890625,0.0,998.76318359375,0.8719401359558105,1.0,0.0,3.0,1.0,0.0
18125160,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7204196453094482,0.2791886031627655,0.2566334307193756,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8370778560638428,0.4476881921291351,0.4290587902069092,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8578624129295349,0.5389361381530762,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7464820742607117,0.3138875663280487,0.302963525056839,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5971205234527588,0.1578375548124313,0.7380759716033936,284.87872314453125,284.95001220703125,297.3768920898437,290.6307067871094,297.0755920410156,296.9749755859375,284.88134765625,1.0,0.5581551790237427,0.3574564158916473,0.3574564158916473,1.0,1.0,-2.720122814178467,0.6785605549812317,2.04156231880188,0.0655592456459999,0.7941185832023621,0.7941185832023621,0.0,190.6092224121093,183.0,38928.796875,0.0,2030.0078125,1.0,280.6591186523437,283.4428100585937,293.6474609375,298.2464599609375,293.1499938964844,293.1499938964844,280.95001220703125,41921.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138377785682678,1.0,0.0,0.0,3.3382601737976074,3.338282346725464,7.43590248930559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.39306640625,0.0,1253.733642578125,1895.4371337890625,0.0,1008.5460205078124,0.8415727019309998,1.0,0.0,3.0,1.0,0.0
18125220,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.718432605266571,0.2768113613128662,0.2543004751205444,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8348952531814575,0.4439408481121063,0.4253182113170624,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8546118140220642,0.538715660572052,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.744429886341095,0.3111402094364166,0.3002151548862457,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5940983295440674,0.1556770354509353,0.7279342412948608,284.989013671875,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9754943847656,284.9871826171875,1.0,0.5549468398094177,0.3588829040527344,0.3588829040527344,1.0,1.0,-2.697061538696289,0.674656093120575,2.0224053859710693,0.0666729435324668,0.8781682252883911,0.8781682252883911,0.0,189.6676788330078,171.0,37945.86328125,0.0,1989.1947021484373,1.0,280.94049072265625,283.5738830566406,293.5357971191406,298.0068054199219,293.1499938964844,293.1499938964844,281.25,33845.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958188772201538,1.0,0.0,0.0,3.4452333450317383,3.4452550411224365,7.920098710201273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.09375,0.0,1301.8482666015625,1895.4371337890625,0.0,905.7866821289062,0.8576164245605469,1.0,0.0,3.0,1.0,0.0
18125280,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.718432605266571,0.2768113613128662,0.2543004751205444,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8348952531814575,0.4439408481121063,0.4253182113170624,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8546118140220642,0.538715660572052,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.744429886341095,0.3111402094364166,0.3002151548862457,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5940983295440674,0.1556770354509353,0.7279342412948608,284.989013671875,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9754943847656,284.9871826171875,1.0,0.5549468398094177,0.3588829040527344,0.3588829040527344,1.0,1.0,-2.697061538696289,0.674656093120575,2.0224053859710693,0.0666729435324668,0.8781682252883911,0.8781682252883911,0.0,189.6676788330078,171.0,37945.86328125,0.0,1989.1947021484373,1.0,280.94049072265625,283.5738830566406,293.5357971191406,298.0068054199219,293.1499938964844,293.1499938964844,281.25,33845.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958188772201538,1.0,0.0,0.0,3.4452333450317383,3.4452550411224365,7.920098710201273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.09375,0.0,1301.8482666015625,1895.4371337890625,0.0,905.7866821289062,0.8576164245605469,1.0,0.0,3.0,1.0,0.0
18125340,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7196109294891357,0.2746694982051849,0.2522222697734833,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8362558484077454,0.4404404163360595,0.4218615591526031,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.8519392609596252,0.531561017036438,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7455538511276245,0.3085898458957672,0.297646164894104,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.5940542817115784,0.1536697298288345,0.7181264758110046,285.0610656738281,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.9774780273437,285.0573425292969,1.0,0.5480189919471741,0.3603093922138214,0.3603093922138214,1.0,1.0,-2.666953086853028,0.6683684587478638,1.998584628105164,0.0672248974442482,0.9951320290565492,0.9951320290565492,0.0,184.861557006836,174.0,37041.22265625,0.0,1920.4931640625,1.0,281.2406616210937,283.66558837890625,293.5172119140625,297.9132080078125,293.1499938964844,293.1499938964844,280.95001220703125,30509.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813091993331909,1.0,0.0,0.0,3.657194137573242,3.657217264175415,8.924611165639362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.12548828125,0.0,1500.022216796875,1895.4371337890625,0.0,829.9986572265625,0.902921974658966,1.0,0.0,3.0,1.0,0.0
18125400,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7196109294891357,0.2746694982051849,0.2522222697734833,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8362558484077454,0.4404404163360595,0.4218615591526031,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.8519392609596252,0.531561017036438,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7455538511276245,0.3085898458957672,0.297646164894104,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.5940542817115784,0.1536697298288345,0.7181264758110046,285.0610656738281,284.95001220703125,297.2708435058594,290.5692749023437,297.05133056640625,296.9774780273437,285.0573425292969,1.0,0.5480189919471741,0.3603093922138214,0.3603093922138214,1.0,1.0,-2.666953086853028,0.6683684587478638,1.998584628105164,0.0672248974442482,0.9951320290565492,0.9951320290565492,0.0,184.861557006836,174.0,37041.22265625,0.0,1920.4931640625,1.0,281.2406616210937,283.66558837890625,293.5172119140625,297.9132080078125,293.1499938964844,293.1499938964844,280.95001220703125,30509.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813091993331909,1.0,0.0,0.0,3.657194137573242,3.657217264175415,8.924611165639362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.12548828125,0.0,1500.022216796875,1895.4371337890625,0.0,829.9986572265625,0.902921974658966,1.0,0.0,3.0,1.0,0.0
18125460,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7180477976799011,0.2713457942008972,0.2495362311601638,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8347005248069763,0.4357205033302307,0.4177397191524505,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8473499417304993,0.5295121073722839,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7440592646598816,0.3051272332668304,0.2946204245090484,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5915845632553101,0.1511989831924438,0.7075990438461304,284.86346435546875,284.95001220703125,297.22119140625,290.54083251953125,297.03692626953125,296.9747619628906,284.8648986816406,1.0,0.5438550114631653,0.3616984784603119,0.3616984784603119,1.0,1.0,-2.6400179862976074,0.6629725694656372,1.9770454168319704,0.0677311047911644,0.848082423210144,0.848082423210144,0.0,182.8539276123047,177.0,37509.66796875,0.0,1870.48388671875,1.0,280.9569091796875,283.4593200683594,293.5980529785156,298.1054077148437,293.1499938964844,293.1499938964844,281.25,39115.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992758274078369,1.0,0.0,0.0,3.5790886878967285,3.5791125297546387,8.547481797904766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.41455078125,0.0,1478.5579833984375,1895.4371337890625,0.0,924.7756958007812,0.8909856677055359,1.0,0.0,3.0,1.0,0.0
18125520,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7180477976799011,0.2713457942008972,0.2495362311601638,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8347005248069763,0.4357205033302307,0.4177397191524505,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8473499417304993,0.5295121073722839,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7440592646598816,0.3051272332668304,0.2946204245090484,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.5915845632553101,0.1511989831924438,0.7075990438461304,284.86346435546875,284.95001220703125,297.22119140625,290.54083251953125,297.03692626953125,296.9747619628906,284.8648986816406,1.0,0.5438550114631653,0.3616984784603119,0.3616984784603119,1.0,1.0,-2.6400179862976074,0.6629725694656372,1.9770454168319704,0.0677311047911644,0.848082423210144,0.848082423210144,0.0,182.8539276123047,177.0,37509.66796875,0.0,1870.48388671875,1.0,280.9569091796875,283.4593200683594,293.5980529785156,298.1054077148437,293.1499938964844,293.1499938964844,281.25,39115.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992758274078369,1.0,0.0,0.0,3.5790886878967285,3.5791125297546387,8.547481797904766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.41455078125,0.0,1478.5579833984375,1895.4371337890625,0.0,924.7756958007812,0.8909856677055359,1.0,0.0,3.0,1.0,0.0
18125580,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7150954604148865,0.2687038779258728,0.2469313591718673,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8315983414649963,0.4317141473293304,0.4137198328971863,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8427724242210388,0.5307210683822632,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7411132454872131,0.3020842671394348,0.2915848195552826,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.587570071220398,0.148871511220932,0.6968294382095337,284.99273681640625,284.95001220703125,297.1741027832031,290.5140991210937,297.0243835449219,296.9736328125,284.9913635253906,1.0,0.5411106944084167,0.36308753490448,0.36308753490448,1.0,1.0,-2.616914749145508,0.6587731242179871,1.958141803741455,0.0685773789882659,0.941049098968506,0.941049098968506,0.0,182.68084716796875,180.0,36429.5390625,0.0,1835.170166015625,1.0,281.2417297363281,283.61285400390625,293.4667663574219,297.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,33500.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843253135681152,1.0,0.0,0.0,3.673267126083374,3.673290967941284,9.003229024528991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.84228515625,0.0,1540.388671875,1895.4371337890625,0.0,845.2426147460938,0.9087294340133668,1.0,0.0,3.0,1.0,0.0
18125640,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7150954604148865,0.2687038779258728,0.2469313591718673,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8315983414649963,0.4317141473293304,0.4137198328971863,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8427724242210388,0.5307210683822632,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7411132454872131,0.3020842671394348,0.2915848195552826,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.587570071220398,0.148871511220932,0.6968294382095337,284.99273681640625,284.95001220703125,297.1741027832031,290.5140991210937,297.0243835449219,296.9736328125,284.9913635253906,1.0,0.5411106944084167,0.36308753490448,0.36308753490448,1.0,1.0,-2.616914749145508,0.6587731242179871,1.958141803741455,0.0685773789882659,0.941049098968506,0.941049098968506,0.0,182.68084716796875,180.0,36429.5390625,0.0,1835.170166015625,1.0,281.2417297363281,283.61285400390625,293.4667663574219,297.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,33500.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843253135681152,1.0,0.0,0.0,3.673267126083374,3.673290967941284,9.003229024528991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.84228515625,0.0,1540.388671875,1895.4371337890625,0.0,845.2426147460938,0.9087294340133668,1.0,0.0,3.0,1.0,0.0
18125700,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7134328484535217,0.2671734988689422,0.2457664161920547,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8298208117485046,0.4294901490211487,0.4118507504463196,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.8396323919296265,0.531972348690033,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7394475340843201,0.3004062175750732,0.2901733219623565,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.5853561758995056,0.1476314216852188,0.6917542219161987,284.8518981933594,284.95001220703125,297.15155029296875,290.50146484375,297.0179138183594,296.9725036621094,284.8443908691406,1.0,0.5401686429977417,0.3637820780277252,0.3637820780277252,1.0,1.0,-2.6069791316986084,0.6571833491325378,1.949795842170716,0.0692036002874374,0.8403514623641968,0.8403514623641968,0.0,182.9921112060547,180.0,37079.78515625,0.0,1821.8458251953125,1.0,280.99713134765625,283.4486694335937,293.5406494140625,298.0465393066406,293.1499938964844,293.1499938964844,280.95001220703125,38286.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927250385284424,1.0,0.0,0.0,3.6296420097351074,3.6296660900115967,8.790647143541719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.94873046875,0.0,1527.651123046875,1895.4371337890625,0.0,889.1010131835938,0.8996288776397705,1.0,0.0,3.0,1.0,0.0
18125760,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7110846638679504,0.2654415369033813,0.2442973405122757,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8274612426757812,0.4270806312561035,0.4096644818782806,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.8357827663421631,0.5340219140052795,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7372503876686096,0.2985542416572571,0.288516491651535,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.5825633406639099,0.1462685018777847,0.686034619808197,284.8601379394531,284.95001220703125,297.1297302246094,290.48931884765625,297.0106201171875,296.9700622558594,284.86383056640625,1.0,0.5393707156181335,0.3644936382770538,0.3644936382770538,1.0,1.0,-2.596187353134156,0.6553365588188171,1.9408507347106927,0.0697645992040634,0.8116430044174194,0.8116430044174194,0.0,183.694564819336,168.0,36637.9140625,0.0,1809.0745849609373,1.0,280.9576721191406,283.480712890625,293.5177001953125,297.9740295410156,293.1499938964844,293.1499938964844,281.25,41978.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595546305179596,1.0,0.0,0.0,3.4637224674224854,3.4637458324432373,8.005334279914678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.0302734375,0.0,1378.0806884765625,1895.4371337890625,0.0,904.304931640625,0.8685535788536072,1.0,0.0,3.0,1.0,0.0
