time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7106141448020935,0.2629698812961578,0.241758644580841,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8271480798721313,0.4232143759727478,0.4057025015354156,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8302569389343262,0.5295021533966064,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7367091178894043,0.2955334782600403,0.2853978276252746,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5805673599243164,0.1438628137111663,0.674365758895874,284.98699951171875,284.95001220703125,297.0882873535156,290.4665832519531,296.9992370605469,296.9687805175781,284.9854736328125,1.0,0.53316730260849,0.365916758775711,0.365916758775711,1.0,1.0,-2.5651886463165283,0.6484731435775757,1.9167155027389529,0.0699293687939643,0.9017820358276368,0.9017820358276368,0.0,180.294921875,156.0,35528.21875,0.0,1749.14013671875,1.0,281.2407531738281,283.6293334960937,293.4017944335937,297.7280578613281,293.1499938964844,293.1499938964844,280.95001220703125,34069.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769479274749756,1.0,0.0,0.0,3.555803060531616,3.55582594871521,8.436624625574041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.49755859375,0.0,1416.8001708984375,1895.4371337890625,0.0,808.4176025390625,0.8827889561653137,1.0,0.0,3.0,1.0,0.0
18125880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7106141448020935,0.2629698812961578,0.241758644580841,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8271480798721313,0.4232143759727478,0.4057025015354156,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8302569389343262,0.5295021533966064,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7367091178894043,0.2955334782600403,0.2853978276252746,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5805673599243164,0.1438628137111663,0.674365758895874,284.98699951171875,284.95001220703125,297.0882873535156,290.4665832519531,296.9992370605469,296.9687805175781,284.9854736328125,1.0,0.53316730260849,0.365916758775711,0.365916758775711,1.0,1.0,-2.5651886463165283,0.6484731435775757,1.9167155027389529,0.0699293687939643,0.9017820358276368,0.9017820358276368,0.0,180.294921875,156.0,35528.21875,0.0,1749.14013671875,1.0,281.2407531738281,283.6293334960937,293.4017944335937,297.7280578613281,293.1499938964844,293.1499938964844,280.95001220703125,34069.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769479274749756,1.0,0.0,0.0,3.555803060531616,3.55582594871521,8.436624625574041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.49755859375,0.0,1416.8001708984375,1895.4371337890625,0.0,808.4176025390625,0.8827889561653137,1.0,0.0,3.0,1.0,0.0
18125940,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.7123004198074341,0.0,0.2389616817235946,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.8292180895805359,0.0,0.4014228284358978,296.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.0,0.5197170972824097,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7383070588111877,0.0,0.2820859849452972,296.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.5806576609611511,0.0,0.6621626019477844,284.8706970214844,294.1499938964844,297.04998779296875,290.4460754394531,296.9873352050781,296.9658508300781,284.873291015625,0.0,0.0,0.3673398792743683,0.3673398792743683,1.0,1.0,-2.5262954235076904,0.6389077305793762,1.8873876333236688,0.0691197365522384,0.0,0.0,0.0,173.96946716308594,60.0,35413.11328125,0.0,1666.7896728515625,0.0,280.9595642089844,283.5215148925781,293.4622497558594,297.84539794921875,293.1499938964844,293.1499938964844,278.1499938964844,42556.5859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.299101114273072,3.2991230487823486,7.262473786795454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1221.0362548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.7123004198074341,0.0,0.2389616817235946,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.8292180895805359,0.0,0.4014228284358978,296.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.0,0.5197170972824097,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7383070588111877,0.0,0.2820859849452972,296.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.5806576609611511,0.0,0.6621626019477844,284.8706970214844,294.1499938964844,297.04998779296875,290.4460754394531,296.9873352050781,296.9658508300781,284.873291015625,0.0,0.0,0.3673398792743683,0.3673398792743683,1.0,1.0,-2.5262954235076904,0.6389077305793762,1.8873876333236688,0.0691197365522384,0.0,0.0,0.0,173.96946716308594,60.0,35413.11328125,0.0,1666.7896728515625,0.0,280.9595642089844,283.5215148925781,293.4622497558594,297.84539794921875,293.1499938964844,293.1499938964844,278.1499938964844,42556.5859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.299101114273072,3.2991230487823486,7.262473786795454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1221.0362548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0007925495156086,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.3612561523914337,0.0,0.0008346020476892,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.3612561523914337,0.0,0.0006164363003335,297.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0008345976821146,297.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.003958819899708,285.218505859375,294.1499938964844,297.02862548828125,290.4344482421875,295.8290405273437,296.9405517578125,283.6906433105469,0.0,0.0,0.2816351950168609,0.2816351950168609,1.0,1.0,-0.0084459437057375,0.0019912004936486,0.0064547429792582,-0.0172973927110433,0.0,0.0,0.0,-0.0469195656478405,60.0,1730.4749755859375,0.0,-4.863589310843963e-06,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6711383008132026e-16,1.6724706571694543e-16,9.216863004597989e-22,3.914786721247003e-14,3.9147748627857415e-14,1.1723414979272973e-19,0.0,0.0,-0.0,0.0,0.0,2.595864916283579e-28,5.60524561536966e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0008752387366257,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0014256463618949,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0007047200924716,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0010239807888865,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0025881752371788,285.2059020996094,294.1499938964844,297.0133361816406,290.4256591796875,295.8947448730469,296.9377136230469,283.2956237792969,0.0,0.0,0.2204039245843887,0.2204039245843887,1.0,1.0,-0.0078482627868652,0.0011975612724199,0.0066507020965218,-0.0179144963622093,0.0,0.0,0.0,-0.0440275743603706,60.0,828.7739868164062,0.0,-4.301207809476182e-06,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1356293680141957e-25,-1.3751144733305522e-25,-1.808680051596669e-28,5.080473011948629e-18,5.0762022784460185e-18,4.270609102401972e-21,0.0,0.0,-0.0,0.0,0.0,3.783505853677006e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.452369704376906e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.855707321548834e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,7.093975000316277e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.93392095551826e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,0.0004756264679599,284.9585876464844,294.1499938964844,296.9766540527344,290.40313720703125,295.9255676269531,296.9098815917969,283.0433349609375,0.0,0.0,0.0734679773449897,0.0734679773449897,1.0,1.0,0.0014127051690593,1.3507402400136924e-05,-0.0014262126060202,-0.0176416784524917,0.0,0.0,0.0,0.0042702793143689,60.0,151.42111206054688,-0.0,-6.913236205718931e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.927721007405284e-37,-2.265585277541712e-37,-1.3196551163653074e-37,-9.518161927133293e-22,-4.438472745555447e-22,-5.079689686448825e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.452369704376906e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.855707321548834e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,7.093975000316277e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.93392095551826e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,0.0004756264679599,284.9585876464844,294.1499938964844,296.9766540527344,290.40313720703125,295.9255676269531,296.9098815917969,283.0433349609375,0.0,0.0,0.0734679773449897,0.0734679773449897,1.0,1.0,0.0014127051690593,1.3507402400136924e-05,-0.0014262126060202,-0.0176416784524917,0.0,0.0,0.0,0.0042702793143689,60.0,151.42111206054688,-0.0,-6.913236205718931e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.927721007405284e-37,-2.265585277541712e-37,-1.3196551163653074e-37,-9.518161927133293e-22,-4.438472745555447e-22,-5.079689686448825e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,9.893221431411804e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,0.000104164253571,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,7.690300844842568e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.00010417746671,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0004942326340824,284.7899169921875,294.1499938964844,296.9583435058594,290.3911437988281,295.8329162597656,296.7744140625,283.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,0.007585656363517,6.439513811073993e-09,-0.007585662882775,-0.0170142017304897,0.0,0.0,0.0,0.0364932715892791,60.0,77.03866577148438,-0.0,-7.578197624980022e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-44,-8.547920632381384e-44,-4.624284932271896e-44,-9.06763526000816e-22,-4.5285775741094985e-22,-4.5390576858986645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,9.538044105283916e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,0.000100441298855,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,7.41858602850698e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001004407604341,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,0.0004764302575495,284.7669372558594,294.1499938964844,296.94000244140625,290.3786926269531,295.8197021484375,296.7806701660156,283.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.824724500300363e-05,6.855530809701804e-09,8.824039105093107e-05,-0.0179322268813848,0.0,0.0,0.0,-0.0035858564078807,60.0,36.73411178588867,-0.0,-7.043908567538892e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060193461772666e-22,-4.530065428885614e-22,-4.5301285377580345e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76348876953125,0.0,0.0,9.48530578170903e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.988602687371896e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,7.37759328330867e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.988541569327936e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,0.000473795691505,284.6702575683594,294.1499938964844,296.9033203125,290.3524475097656,295.75115966796875,296.7218933105469,283.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001358363777399,7.476048224930311e-09,0.0013583563268184,-0.018293285742402,0.0,0.0,0.0,-0.0102511020377278,60.0,20.22470474243164,0.0,-6.966213561554468e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060148023384526e-22,-4.530074011692263e-22,-4.530074011692263e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76348876953125,0.0,0.0,9.48530578170903e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.988602687371896e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,7.37759328330867e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.988541569327936e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,0.000473795691505,284.6702575683594,294.1499938964844,296.9033203125,290.3524475097656,295.75115966796875,296.7218933105469,283.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001358363777399,7.476048224930311e-09,0.0013583563268184,-0.018293285742402,0.0,0.0,0.0,-0.0102511020377278,60.0,20.22470474243164,0.0,-6.966213561554468e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060148023384526e-22,-4.530074011692263e-22,-4.530074011692263e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.502877219347285e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,0.0001000710544758,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,7.391258986899629e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0001000704505713,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0004746736085508,284.66571044921875,294.1499938964844,296.8666687011719,290.3245544433594,295.78448486328125,296.72674560546875,283.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107908165082,7.344700403422166e-09,0.0010107834823429,-0.0182955432683229,0.0,0.0,0.0,-0.0084444917738437,60.0,11.191856384277344,0.0,-6.99201976317454e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,9.502877219347285e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,0.0001000710544758,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,7.391258986899629e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0001000704505713,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0004746736085508,284.66571044921875,294.1499938964844,296.8666687011719,290.3245544433594,295.78448486328125,296.72674560546875,283.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107908165082,7.344700403422166e-09,0.0010107834823429,-0.0182955432683229,0.0,0.0,0.0,-0.0084444917738437,60.0,11.191856384277344,0.0,-6.99201976317454e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.503485489403828e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0001000774427666,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,7.391729741357267e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.0001000768461381,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,0.0004747041675727,284.660888671875,294.1499938964844,296.8299865722656,290.2951965332031,295.8035583496094,296.7585144042969,283.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127411223948,7.353937458987048e-09,0.0010127337882295,-0.0183178670704364,0.0,0.0,0.0,-0.0084584774449467,60.0,10.24876594543457,0.0,-6.992887335854904e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.503485489403828e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0001000774427666,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,7.391729741357267e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.0001000768461381,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,0.0004747041675727,284.660888671875,294.1499938964844,296.8299865722656,290.2951965332031,295.8035583496094,296.7585144042969,283.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127411223948,7.353937458987048e-09,0.0010127337882295,-0.0183178670704364,0.0,0.0,0.0,-0.0084584774449467,60.0,10.24876594543457,0.0,-6.992887335854904e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.50357352849096e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0001000783522613,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,7.391796680167317e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,0.0001000777629087,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,0.0004747087368741,284.6558837890625,294.1499938964844,296.7933349609375,290.2645263671875,295.8216247558594,296.7723693847656,283.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,10.350641250610352,0.0,-6.992988943466116e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.50357352849096e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0001000783522613,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,7.391796680167317e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,0.0001000777629087,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,0.0004747087368741,284.6558837890625,294.1499938964844,296.7933349609375,290.2645263671875,295.8216247558594,296.7723693847656,283.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,10.350641250610352,0.0,-6.992988943466116e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,9.503406909061596e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,0.0001000765914795,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,7.391666440526024e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.0001000760094029,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,0.0004747005295939,284.6532897949219,294.1499938964844,296.7749938964844,290.24871826171875,295.83026123046875,296.7736511230469,283.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352616737676953e-09,0.0010127226123586,-0.0183144062757492,0.0,0.0,0.0,-0.0084578236564993,60.0,10.432232856750488,0.0,-6.992731016453035e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.50310059124604e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,0.0001000733609544,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,7.391427061520517e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0001000727788778,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0004746852791868,284.6506652832031,294.1499938964844,296.75665283203125,290.232666015625,295.8386535644531,296.77203369140625,283.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348682995456102e-09,0.0010126889683306,-0.0183041039854288,0.0,0.0,0.0,-0.0084558734670281,60.0,13.266596794128418,0.0,-6.992266321503848e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.502069588052108e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0001000624906737,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,7.390623795799911e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.000100061915873,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0004746339691337,284.6452941894531,294.1499938964844,296.7200012207031,290.19976806640625,295.854736328125,296.7626953125,283.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,16.019298553466797,0.0,-6.990723022681777e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.502069588052108e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0001000624906737,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,7.390623795799911e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.000100061915873,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0004746339691337,284.6452941894531,294.1499938964844,296.7200012207031,290.19976806640625,295.854736328125,296.7626953125,283.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,16.019298553466797,0.0,-6.990723022681777e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,9.50047469814308e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,0.0001000456759356,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,7.38938178983517e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,0.0001000451156869,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,0.0004745544865727,284.6397705078125,294.1499938964844,296.6833190917969,290.166015625,295.8699035644531,296.74615478515625,283.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.82275676727295,0.0,-6.988350520487074e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,9.50047469814308e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,0.0001000456759356,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,7.38938178983517e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,0.0001000451156869,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,0.0004745544865727,284.6397705078125,294.1499938964844,296.6833190917969,290.166015625,295.8699035644531,296.74615478515625,283.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.82275676727295,0.0,-6.988350520487074e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,9.498315921518952e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,0.0001000229312921,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,7.387701043626294e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,0.0001000223710434,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,0.0004744468315038,284.6341552734375,294.1499938964844,296.64666748046875,290.13153076171875,295.8841552734375,296.7243957519531,283.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.39414882659912,0.0,-6.98514881491974e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,9.498315921518952e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,0.0001000229312921,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,7.387701043626294e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,0.0001000223710434,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,0.0004744468315038,284.6341552734375,294.1499938964844,296.64666748046875,290.13153076171875,295.8841552734375,296.7243957519531,283.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.39414882659912,0.0,-6.98514881491974e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.495593258179724e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,9.99942421913147e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,7.385581557173282e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,9.999368921853602e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,0.0004743110039271,284.62841796875,294.1499938964844,296.6099853515625,290.0964660644531,295.8974304199219,296.6986999511719,283.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.937906265258787,0.0,-6.981119327065245e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,9.495593258179724e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,9.99942421913147e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,7.385581557173282e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,9.999368921853602e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,0.0004743110039271,284.62841796875,294.1499938964844,296.6099853515625,290.0964660644531,295.8974304199219,296.6986999511719,283.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.937906265258787,0.0,-6.981119327065245e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.494008554611356e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,9.997755114454776e-05,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,7.384348282357678e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,9.997699817176908e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152099609375,0.0,0.0,0.0004742318997159,284.6255187988281,294.1499938964844,296.5916748046875,290.0787658691406,295.9036865234375,296.6847229003906,283.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234400190014867e-09,0.0010117117781192,-0.0180047750473022,0.0,0.0,0.0,-0.0083992192521691,60.0,14.71580982208252,0.0,-6.978776667665444e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,9.492303797742352e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.995958680519834e-05,299.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,7.383021875284612e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.0,0.0,9.995904110837728e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0004741468292195,284.6225891113281,294.1499938964844,296.5733337402344,290.0610046386719,295.90972900390625,296.670166015625,283.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213051933518955e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,14.499064445495604,0.0,-6.976257793667173e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.488479554420336e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,9.991930710384622e-05,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,7.380046008620411e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,9.991876868298276e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,0.0004739559954032,284.6167297363281,294.1499938964844,296.5366516113281,290.02520751953125,295.92120361328125,296.6398010253906,283.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,14.08034324645996,0.0,-6.970613952717032e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.488479554420336e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,9.991930710384622e-05,299.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,7.380046008620411e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,9.991876868298276e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,0.0004739559954032,284.6167297363281,294.1499938964844,296.5366516113281,290.02520751953125,295.92120361328125,296.6398010253906,283.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,14.08034324645996,0.0,-6.970613952717032e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,9.484104521106929e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.98732284642756e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,7.376641588052735e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.987269731936976e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,0.0004737376584671,284.6108093261719,294.1499938964844,296.5,289.98931884765625,295.9317932128906,296.6080322265625,283.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104753196493675e-09,0.0010106521658599,-0.0176801867783069,0.0,0.0,0.0,-0.0083377845585346,60.0,13.683016777038574,0.0,-6.964162935219066e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,9.484104521106929e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.98732284642756e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,7.376641588052735e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.987269731936976e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,0.0004737376584671,284.6108093261719,294.1499938964844,296.5,289.98931884765625,295.9317932128906,296.6080322265625,283.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104753196493675e-09,0.0010106521658599,-0.0176801867783069,0.0,0.0,0.0,-0.0083377845585346,60.0,13.683016777038574,0.0,-6.964162935219066e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.479114669375122e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,9.982065967051312e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,7.372759137069806e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,9.98201358015649e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,0.0004734885296784,284.6048583984375,294.1499938964844,296.4633483886719,289.95343017578125,295.94158935546875,296.57537841796875,283.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.303975105285645,0.0,-6.956812370617629e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.479114669375122e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,9.982065967051312e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,7.372759137069806e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,9.98201358015649e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,0.0004734885296784,284.6048583984375,294.1499938964844,296.4633483886719,289.95343017578125,295.94158935546875,296.57537841796875,283.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,13.303975105285645,0.0,-6.956812370617629e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.473397949477658e-05,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.976045112125576e-05,299.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,7.368311344180256e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.975993452826516e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004732031666208,284.598876953125,294.1499938964844,296.4266662597656,289.9176940917969,295.9505310058594,296.5419921875,283.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.94602394104004,0.0,-6.948400255168964e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.473397949477658e-05,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.976045112125576e-05,299.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,7.368311344180256e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.975993452826516e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004732031666208,284.598876953125,294.1499938964844,296.4266662597656,289.9176940917969,295.9505310058594,296.5419921875,283.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.94602394104004,0.0,-6.948400255168964e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
