time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,9.470216900808735e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.972694533644244e-05,299.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,7.365836790995672e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,9.972643601940943e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.000473044347018,284.59588623046875,294.1499938964844,296.4083251953125,289.8999328613281,295.95465087890625,296.52508544921875,283.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936923035993914e-09,0.0010091682197526,-0.0172256045043468,0.0,0.0,0.0,-0.0082517471164464,60.0,12.774880409240724,0.0,-6.94372346288219e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,9.466854680795224e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,9.96915332507342e-05,299.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,7.363220356637612e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,9.969102393370122e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.0004728764761239,284.5929260253906,294.1499938964844,296.3900146484375,289.8822326660156,295.9585876464844,296.5080871582031,283.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926851686023e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,12.60824966430664,0.0,-6.938782348697714e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,9.459468856221064e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.961374598788098e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,7.357474532909691e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,9.961323667084798e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,0.0004725077014882,284.5869445800781,294.1499938964844,296.35333251953125,289.8472595214844,295.9658508300781,296.4739685058594,283.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802698848673572e-09,0.0010080204810947,-0.016874024644494,0.0,0.0,0.0,-0.0081852069124579,60.0,12.286992073059082,0.0,-6.927936624379073e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,9.459468856221064e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,9.961374598788098e-05,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,7.357474532909691e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,9.961323667084798e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,0.0004725077014882,284.5869445800781,294.1499938964844,296.35333251953125,289.8472595214844,295.9658508300781,296.4739685058594,283.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802698848673572e-09,0.0010080204810947,-0.016874024644494,0.0,0.0,0.0,-0.0081852069124579,60.0,12.286992073059082,0.0,-6.927936624379073e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.451179357711226e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.95264417724684e-05,299.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,7.35102585167624e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.9525939731393e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.0004720937868114,284.5809936523437,294.1499938964844,296.3166809082031,289.8128662109375,295.9722900390625,296.439697265625,283.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992167369051e-09,0.0010071357246488,-0.0166029669344425,0.0,0.0,0.0,-0.0081339068710803,60.0,11.982165336608888,0.0,-6.915777106542009e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.451179357711226e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.95264417724684e-05,299.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,7.35102585167624e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.9525939731393e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.0004720937868114,284.5809936523437,294.1499938964844,296.3166809082031,289.8128662109375,295.9722900390625,296.439697265625,283.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992167369051e-09,0.0010071357246488,-0.0166029669344425,0.0,0.0,0.0,-0.0081339068710803,60.0,11.982165336608888,0.0,-6.915777106542009e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.442008740734308e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,9.94298534351401e-05,299.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,7.343891047639772e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,9.942935867002234e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.000471635867143,284.5750732421875,294.1499938964844,296.2799987792969,289.7792053222656,295.9779968261719,296.4053955078125,283.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,-0.0080771623179316,60.0,11.692970275878906,0.0,-6.90234003286605e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.442008740734308e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,9.94298534351401e-05,299.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,7.343891047639772e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,9.942935867002234e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.000471635867143,284.5750732421875,294.1499938964844,296.2799987792969,289.7792053222656,295.9779968261719,296.4053955078125,283.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,-0.0080771623179316,60.0,11.692970275878906,0.0,-6.90234003286605e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.431987564312294e-05,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.932431566994636e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.336095586651936e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.932382818078622e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0004711354558821,284.5692138671875,294.1499938964844,296.24334716796875,289.7464294433594,295.98291015625,296.3711853027344,283.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700774286148e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151688307523,60.0,11.418636322021484,0.0,-6.887675141342697e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,9.431987564312294e-05,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.932431566994636e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.336095586651936e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.932382818078622e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0004711354558821,284.5692138671875,294.1499938964844,296.24334716796875,289.7464294433594,295.98291015625,296.3711853027344,283.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700774286148e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151688307523,60.0,11.418636322021484,0.0,-6.887675141342697e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,9.426679753232749e-05,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,9.92684144875966e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.331966480705887e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,9.926793427439408e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,0.0004708703781943,284.5662841796875,294.1499938964844,296.2250061035156,289.7304077148437,295.9850769042969,296.3540954589844,284.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,11.286964416503906,0.0,-6.87991388303999e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,9.421181312063708e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,9.921050514094532e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,7.32768967282027e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,9.921002492774278e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,0.0004705958126578,284.5633850097656,294.1499938964844,296.2066650390625,289.71466064453125,295.987060546875,296.3370666503906,284.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,11.15872573852539,0.0,-6.871879065784017e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,9.409659105585888e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.908915671985596e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,7.318726420635357e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,9.908868378261104e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0004700204008258,284.5576171875,294.1499938964844,296.1700134277344,289.6840515136719,295.990478515625,296.3031311035156,284.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110734360118e-09,0.0010027054231613,-0.0152457961812615,0.0,0.0,0.0,-0.0078770592808723,60.0,10.912154197692873,0.0,-6.855059808685837e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,9.409659105585888e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.908915671985596e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,7.318726420635357e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,9.908868378261104e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0004700204008258,284.5576171875,294.1499938964844,296.1700134277344,289.6840515136719,295.990478515625,296.3031311035156,284.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110734360118e-09,0.0010027054231613,-0.0152457961812615,0.0,0.0,0.0,-0.0078770592808723,60.0,10.912154197692873,0.0,-6.855059808685837e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,9.397532267030329e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65899658203125,0.0,0.0,9.89614418358542e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,7.309293141588569e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.89609761745669e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,0.0004694148083217,284.5519104003906,294.1499938964844,296.1333312988281,289.6547546386719,295.9931945800781,296.2693786621094,284.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.678678512573242,0.0,-6.837381505420127e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,9.397532267030329e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65899658203125,0.0,0.0,9.89614418358542e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,7.309293141588569e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.89609761745669e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,0.0004694148083217,284.5519104003906,294.1499938964844,296.1333312988281,289.6547546386719,295.9931945800781,296.2693786621094,284.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.678678512573242,0.0,-6.837381505420127e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.384907025378196e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,9.88284809864126e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.299472054000944e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,9.882802260108292e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437683105469,0.0,0.0,0.0004687843029387,284.5462646484375,294.1499938964844,296.0966796875,289.6268920898437,295.99517822265625,296.23590087890625,284.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,10.45781707763672,0.0,-6.81900189647422e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.384907025378196e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,9.88284809864126e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,7.299472054000944e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,9.882802260108292e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437683105469,0.0,0.0,0.0004687843029387,284.5462646484375,294.1499938964844,296.0966796875,289.6268920898437,295.99517822265625,296.23590087890625,284.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,10.45781707763672,0.0,-6.81900189647422e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,9.371904889121652e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.86915547400713e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,7.289357745321468e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.869110363069922e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004681349964812,284.54071044921875,294.1499938964844,296.0599975585937,289.6006164550781,295.9964904785156,296.2026672363281,284.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.24915885925293,0.0,-6.800100749160265e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,9.371904889121652e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.86915547400713e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,7.289357745321468e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.869110363069922e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004681349964812,284.54071044921875,294.1499938964844,296.0599975585937,289.6006164550781,295.9964904785156,296.2026672363281,284.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.24915885925293,0.0,-6.800100749160265e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,9.365304140374064e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,9.86220402410254e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,7.284223102033138e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,9.862158913165332e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004678053373936,284.5379638671875,294.1499938964844,296.0416564941406,289.5881042480469,295.99688720703125,296.1861267089844,284.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,10.149155616760254,0.0,-6.790514817112125e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.358651732327417e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.855198004515842e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,7.279048440977931e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.855152893578634e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,0.0004674731171689,284.53521728515625,294.1499938964844,296.0233459472656,289.5760498046875,295.99713134765625,296.169677734375,284.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,10.05205249786377,0.0,-6.78086138350409e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.345273429062216e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,9.841108840191735e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.268641638802364e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,9.84106445685029e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0004668049805331,284.5298156738281,294.1499938964844,295.9866638183594,289.5533447265625,295.9971008300781,296.1369934082031,284.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.866825103759766,0.0,-6.761469251159724e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.345273429062216e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,9.841108840191735e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,7.268641638802364e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,9.84106445685029e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0004668049805331,284.5298156738281,294.1499938964844,295.9866638183594,289.5533447265625,295.9971008300781,296.1369934082031,284.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.866825103759766,0.0,-6.761469251159724e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.331633191322908e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,9.826743189478292e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,7.258031109813601e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.82670026132837e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,0.0004661237762775,284.5245056152344,294.1499938964844,295.95001220703125,289.5326232910156,295.99639892578125,296.1045837402344,284.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207859032907436e-09,0.0009943831246346,-0.0126961600035429,0.0,0.0,0.0,-0.0073945759795606,60.0,9.692627906799316,0.0,-6.74172682124663e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.331633191322908e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,9.826743189478292e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,7.258031109813601e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.82670026132837e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,0.0004661237762775,284.5245056152344,294.1499938964844,295.95001220703125,289.5326232910156,295.99639892578125,296.1045837402344,284.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207859032907436e-09,0.0009943831246346,-0.0126961600035429,0.0,0.0,0.0,-0.0073945759795606,60.0,9.692627906799316,0.0,-6.74172682124663e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.317187505075708e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.811530617298558e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,7.246794848470017e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,9.811487689148636e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004654023505281,284.519287109375,294.1499938964844,295.913330078125,289.5137023925781,295.9950866699219,296.0725402832031,284.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702698612302e-09,0.0009928432991728,-0.0122241741046309,0.0,0.0,0.0,-0.0073052681982517,60.0,9.52822971343994,0.0,-6.720851075669998e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.317187505075708e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.811530617298558e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,7.246794848470017e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,9.811487689148636e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,0.0004654023505281,284.519287109375,294.1499938964844,295.913330078125,289.5137023925781,295.9950866699219,296.0725402832031,284.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027702698612302e-09,0.0009928432991728,-0.0122241741046309,0.0,0.0,0.0,-0.0073052681982517,60.0,9.52822971343994,0.0,-6.720851075669998e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.300236706621944e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.79367905529216e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,7.233609358081594e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.793636854737996e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.000464555749204,284.5141906738281,294.1499938964844,295.8766784667969,289.4961853027344,295.9931335449219,296.04107666015625,284.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703929379582,0.0,0.0,0.0,-0.0072004781104624,60.0,9.37397575378418,0.0,-6.696399879047021e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.300236706621944e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.79367905529216e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,7.233609358081594e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.793636854737996e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.000464555749204,284.5141906738281,294.1499938964844,295.8766784667969,289.4961853027344,295.9931335449219,296.04107666015625,284.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703929379582,0.0,0.0,0.0,-0.0072004781104624,60.0,9.37397575378418,0.0,-6.696399879047021e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,9.291233436670154e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,9.784197754925116e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,7.226606248877943e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.784155554370956e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,0.0004641060950234,284.5116577148437,294.1499938964844,295.8583374023437,289.4879455566406,295.991943359375,296.02557373046875,284.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704070910577229e-09,0.0009900751756504,-0.0113762831315398,0.0,0.0,0.0,-0.0071448269300162,60.0,9.298210144042969,0.0,-6.6834324741194e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.28189037949778e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,9.774358477443457e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.0,0.0,7.219339022412896e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,9.774317004485056e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,0.0004636394733097,284.5091552734375,294.1499938964844,295.8399963378906,289.48004150390625,295.9906005859375,296.01025390625,284.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.58758142585225e-09,0.0009890791261568,-0.0110710840672254,0.0,0.0,0.0,-0.007087078411132,60.0,9.236316680908203,0.0,-6.669989005558818e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,9.262752428185196e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.754204074852169e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,7.204452413134277e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.754163329489528e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,0.0004626836453098,284.5042419433594,294.1499938964844,295.8033447265625,289.4652099609375,295.9874267578125,295.9802551269531,284.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348968296596922e-09,0.0009870388312265,-0.0104459123685956,0.0,0.0,0.0,-0.0069687874056398,60.0,9.118345260620115,0.0,-6.642494554398581e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60968017578125,0.0,0.0,9.262752428185196e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,9.754204074852169e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,7.204452413134277e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.754163329489528e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,0.0004626836453098,284.5042419433594,294.1499938964844,295.8033447265625,289.4652099609375,295.9874267578125,295.9802551269531,284.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348968296596922e-09,0.0009870388312265,-0.0104459123685956,0.0,0.0,0.0,-0.0069687874056398,60.0,9.118345260620115,0.0,-6.642494554398581e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,9.243458771379665e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,9.73388596321456e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.595458984375,0.0,0.0,7.189444295363501e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.733845217851922e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0004617200174834,284.4994201660156,294.1499938964844,295.76666259765625,289.4516296386719,295.98370361328125,295.9510498046875,284.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,9.0069580078125,0.0,-6.614833836238176e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,9.243458771379665e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,9.73388596321456e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.595458984375,0.0,0.0,7.189444295363501e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.733845217851922e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,0.0004617200174834,284.4994201660156,294.1499938964844,295.76666259765625,289.4516296386719,295.98370361328125,295.9510498046875,284.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,9.0069580078125,0.0,-6.614833836238176e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,9.224576206179336e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,9.714000043459237e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,7.17475704732351e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,9.71396075328812e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,0.0004607769078575,284.4947204589844,294.1499938964844,295.7300109863281,289.439208984375,295.9793701171875,295.92266845703125,284.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.901637077331543,0.0,-6.587818290881843e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,9.224576206179336e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,9.714000043459237e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,7.17475704732351e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,9.71396075328812e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,0.0004607769078575,284.4947204589844,294.1499938964844,295.7300109863281,289.439208984375,295.9793701171875,295.92266845703125,284.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.901637077331543,0.0,-6.587818290881843e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.0,0.0,9.206518734572457e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,9.694983600638808e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,7.160710811149329e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.69494431046769e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909118652344,0.0,0.0,0.0004598750383593,284.4901428222656,294.1499938964844,295.6933288574219,289.42791748046875,295.9744873046875,295.8951110839844,284.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478451370669518e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.802300453186035,0.0,-6.562034826629315e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
