time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.0,0.0,9.206518734572457e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,9.694983600638808e-05,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,7.160710811149329e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.69494431046769e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909118652344,0.0,0.0,0.0004598750383593,284.4901428222656,294.1499938964844,295.6933288574219,289.42791748046875,295.9744873046875,295.8951110839844,284.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478451370669518e-09,0.0009810430929064,-0.00860889069736,0.0,0.0,0.0,-0.0066212089732289,60.0,8.802300453186035,0.0,-6.562034826629315e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,9.197906183544546e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,9.685914119472729e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,7.15401183697395e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.597900390625,0.0,0.0,9.68587482930161e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.0,0.0,0.0004594449128489,284.4878845214844,294.1499938964844,295.67498779296875,289.42266845703125,295.9718322753906,295.8816223144531,284.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540466142482046e-09,0.0009801252745091,-0.0083275372162461,0.0,0.0,0.0,-0.0065679778344929,60.0,8.755072593688965,0.0,-6.549755937612646e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914611816406,0.0,0.0,9.18957739486359e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951232910156,0.0,0.0,9.677142952568828e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,7.147533324314281e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956726074219,0.0,0.0,9.677104389993474e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865478515625,0.0,0.0,0.0004590289318002,284.48565673828125,294.1499938964844,295.6566772460937,289.41766357421875,295.9690246582031,295.86834716796875,284.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436617657115448e-09,0.0009792372584342,-0.0080554326996207,0.0,0.0,0.0,-0.006516495719552,60.0,8.709327697753906,0.0,-6.537891295010922e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,9.173667785944416e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906982421875,0.0,0.0,9.660388604970648e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,7.135158375604078e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,9.660350042395294e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0004582343681249,284.4812927246094,294.1499938964844,295.6199951171875,289.4084167480469,295.96307373046875,295.8422546386719,284.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238246559789104e-09,0.0009775405051186,-0.0075356550514698,0.0,0.0,0.0,-0.0064181522466242,60.0,8.621550559997559,0.0,-6.515256956163284e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,9.173667785944416e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906982421875,0.0,0.0,9.660388604970648e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,7.135158375604078e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,9.660350042395294e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0004582343681249,284.4812927246094,294.1499938964844,295.6199951171875,289.4084167480469,295.96307373046875,295.8422546386719,284.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238246559789104e-09,0.0009775405051186,-0.0075356550514698,0.0,0.0,0.0,-0.0064181522466242,60.0,8.621550559997559,0.0,-6.515256956163284e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,9.158835018752144e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863952636719,0.0,0.0,9.644767851568758e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,7.123620162019506e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.644730016589163e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0004574935592245,284.4770202636719,294.1499938964844,295.5833435058594,289.40008544921875,295.95660400390625,295.8168640136719,284.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532936179383796e-09,0.0009759590029716,-0.0070510301738977,0.0,0.0,0.0,-0.006326463073492,60.0,8.539402961730957,0.0,-6.494189364048e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,9.158835018752144e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863952636719,0.0,0.0,9.644767851568758e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,7.123620162019506e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.644730016589163e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,0.0004574935592245,284.4770202636719,294.1499938964844,295.5833435058594,289.40008544921875,295.95660400390625,295.8168640136719,284.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532936179383796e-09,0.0009759590029716,-0.0070510301738977,0.0,0.0,0.0,-0.006326463073492,60.0,8.539402961730957,0.0,-6.494189364048e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,9.14472693693824e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,9.629910346120596e-05,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,7.112646562745795e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826721191406,0.0,0.0,9.629873238736764e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0004567889554891,284.47283935546875,294.1499938964844,295.5466613769531,289.39263916015625,295.9495849609375,295.792236328125,284.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773738947052152e-09,0.0009744546259753,-0.0065900702029466,0.0,0.0,0.0,-0.0062392521649599,60.0,8.462329864501953,0.0,-6.4741826122372e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,9.14472693693824e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,9.629910346120596e-05,299.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,7.112646562745795e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826721191406,0.0,0.0,9.629873238736764e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0004567889554891,284.47283935546875,294.1499938964844,295.5466613769531,289.39263916015625,295.9495849609375,295.792236328125,284.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773738947052152e-09,0.0009744546259753,-0.0065900702029466,0.0,0.0,0.0,-0.0062392521649599,60.0,8.462329864501953,0.0,-6.4741826122372e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,9.130975377047434e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,9.615428280085324e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.101949449861422e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784912109375,0.0,0.0,9.615391172701492e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56982421875,0.0,0.0,0.0004561021341942,284.46881103515625,294.1499938964844,295.510009765625,289.3860168457031,295.94207763671875,295.76837158203125,284.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705892843124502e-09,0.0009729882585816,-0.006140736863017,0.0,0.0,0.0,-0.006154241040349,60.0,8.389826774597168,0.0,-6.454709478020959e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,9.130975377047434e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,9.615428280085324e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.101949449861422e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784912109375,0.0,0.0,9.615391172701492e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56982421875,0.0,0.0,0.0004561021341942,284.46881103515625,294.1499938964844,295.510009765625,289.3860168457031,295.94207763671875,295.76837158203125,284.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705892843124502e-09,0.0009729882585816,-0.006140736863017,0.0,0.0,0.0,-0.006154241040349,60.0,8.389826774597168,0.0,-6.454709478020959e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724792480469,0.0,0.0,9.124057396547867e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,9.608142863726243e-05,299.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5637512207031,0.0,0.0,7.096568151609972e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5764465332031,0.0,0.0,9.608106483938172e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,0.0004557566426228,284.4668273925781,294.1499938964844,295.4916687011719,289.3829650878906,295.9380798339844,295.75689697265625,284.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,-0.0061114788986742,60.0,8.355619430541992,0.0,-6.444925304549542e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.117058652918786e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,9.600771591067314e-05,299.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56182861328125,0.0,0.0,7.09112428012304e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744323730469,0.0,0.0,9.600735938875005e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658569335937,0.0,0.0,0.0004554070765152,284.46490478515625,294.1499938964844,295.47332763671875,289.380126953125,295.9339294433594,295.7457275390625,284.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.532359211215862e-09,0.0009715040796436,-0.0056860214099287,0.0,0.0,0.0,-0.0060682115145027,60.0,8.322297096252441,0.0,-6.435033839125026e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,9.10281523829326e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,9.585772204445676e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579528808594,0.0,0.0,7.080045179463923e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704345703125,0.0,0.0,9.585736552253366e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,0.0004546957206912,284.4610595703125,294.1499938964844,295.4366760253906,289.3749389648437,295.9254455566406,295.7239990234375,284.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354762385081699e-09,0.0009699855581857,-0.0052206553518772,0.0,0.0,0.0,-0.005980169866234,60.0,8.257298469543457,0.0,-6.414928321873958e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,9.10281523829326e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,9.585772204445676e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579528808594,0.0,0.0,7.080045179463923e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704345703125,0.0,0.0,9.585736552253366e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,0.0004546957206912,284.4610595703125,294.1499938964844,295.4366760253906,289.3749389648437,295.9254455566406,295.7239990234375,284.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354762385081699e-09,0.0009699855581857,-0.0052206553518772,0.0,0.0,0.0,-0.005980169866234,60.0,8.257298469543457,0.0,-6.414928321873958e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.087812213692814e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,9.569972462486476e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55419921875,0.0,0.0,7.068374543450773e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664978027344,0.0,0.0,9.569936810294166e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0004539464134722,284.4573669433594,294.1499938964844,295.3999938964844,289.370361328125,295.9164123535156,295.7038269042969,284.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881653472,2.1677009076626064e-09,0.0009683860116638,-0.0047304853796958,0.0,0.0,0.0,-0.0058874352835118,60.0,8.195563316345215,0.0,-6.393785412228682e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.087812213692814e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,9.569972462486476e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55419921875,0.0,0.0,7.068374543450773e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664978027344,0.0,0.0,9.569936810294166e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0004539464134722,284.4573669433594,294.1499938964844,295.3999938964844,289.370361328125,295.9164123535156,295.7038269042969,284.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881653472,2.1677009076626064e-09,0.0009683860116638,-0.0047304853796958,0.0,0.0,0.0,-0.0058874352835118,60.0,8.195563316345215,0.0,-6.393785412228682e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588684082031,0.0,0.0,9.072166722035035e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,9.553495328873396e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,7.05620477674529e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,9.553461131872608e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,0.0004531650047283,284.4537658691406,294.1499938964844,295.36334228515625,289.3663635253906,295.90692138671875,295.6855163574219,284.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726351663251762e-09,0.0009667178965173,-0.0042193373665213,0.0,0.0,0.0,-0.0057907323352992,60.0,8.13665771484375,0.0,-6.37177492990304e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588684082031,0.0,0.0,9.072166722035035e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,9.553495328873396e-05,299.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,7.05620477674529e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,9.553461131872608e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544128417969,0.0,0.0,0.0004531650047283,284.4537658691406,294.1499938964844,295.36334228515625,289.3663635253906,295.90692138671875,295.6855163574219,284.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726351663251762e-09,0.0009667178965173,-0.0042193373665213,0.0,0.0,0.0,-0.0057907323352992,60.0,8.13665771484375,0.0,-6.37177492990304e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55517578125,0.0,0.0,9.056156704900786e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,9.53663547988981e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,7.043751975288615e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589294433594,0.0,0.0,9.536601282889023e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507507324219,0.0,0.0,0.0004523654060903,284.4502868652344,294.1499938964844,295.32666015625,289.3629150390625,295.8969421386719,295.6694641113281,284.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773037272556621e-09,0.0009650110150687,-0.0036963096354156,0.0,0.0,0.0,-0.0056917825713753,60.0,8.080439567565918,0.0,-6.349291936658119e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55517578125,0.0,0.0,9.056156704900786e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,9.53663547988981e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,7.043751975288615e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589294433594,0.0,0.0,9.536601282889023e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507507324219,0.0,0.0,0.0004523654060903,284.4502868652344,294.1499938964844,295.32666015625,289.3629150390625,295.8969421386719,295.6694641113281,284.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773037272556621e-09,0.0009650110150687,-0.0036963096354156,0.0,0.0,0.0,-0.0056917825713753,60.0,8.080439567565918,0.0,-6.349291936658119e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533752441406,0.0,0.0,9.048209176398814e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566101074219,0.0,0.0,9.528266673441976e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.545166015625,0.0,0.0,7.037570321699604e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,9.52823247644119e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,0.0004519684589467,284.4486083984375,294.1499938964844,295.3083190917969,289.361328125,295.8917236328125,295.6627502441406,284.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673956639969276e-09,0.0009641637443564,-0.0034366769250482,0.0,0.0,0.0,-0.0056426636874675,60.0,8.053709030151367,-0.0,-6.338146363304986e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,9.04035405255854e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,9.51999390963465e-05,299.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434265136719,0.0,0.0,7.031459972495213e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552978515625,0.0,0.0,9.519959712633864e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472106933594,0.0,0.0,0.0004515761393122,284.44696044921875,294.1499938964844,295.2900085449219,289.3598937988281,295.88641357421875,295.6565856933594,284.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284644223,1.5760206473203194e-09,0.0009633268346078,-0.0031800426077097,0.0,0.0,0.0,-0.005594115704298,60.0,8.027571678161621,-0.0,-6.327139345785326e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331726074219,0.0,0.0,9.022305312100798e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53631591796875,0.0,0.0,9.500986197963356e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245361328125,0.0,0.0,7.017421012278646e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,9.500953456154092e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,0.0004506746481638,284.42242431640625,294.1499938964844,295.2533264160156,289.3572692871094,295.8721008300781,295.6441345214844,284.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257685789838,1.415496386769632e-09,0.0010257671819999,-0.0026955874636769,0.0,0.0,0.0,-0.0058352993801236,60.0,8.247570991516113,-0.0,-6.301888078041884e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331726074219,0.0,0.0,9.022305312100798e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53631591796875,0.0,0.0,9.500986197963356e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245361328125,0.0,0.0,7.017421012278646e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,9.500953456154092e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,0.0004506746481638,284.42242431640625,294.1499938964844,295.2533264160156,289.3572692871094,295.8721008300781,295.6441345214844,284.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257685789838,1.415496386769632e-09,0.0010257671819999,-0.0026955874636769,0.0,0.0,0.0,-0.0058352993801236,60.0,8.247570991516113,-0.0,-6.301888078041884e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325012207031,0.0,0.0,9.0105073468294e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,9.488561772741376e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,7.008243846939877e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.488529030932114e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0004500854411162,284.4238586425781,294.1499938964844,295.2166748046875,289.35498046875,295.8330383300781,295.6039733886719,284.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598892065696,1.2036666108272698e-09,0.0009598879842087,-0.0022045669611543,0.0,0.0,0.0,-0.0054082423448562,60.0,8.054423332214355,-0.0,-6.285404907657721e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325012207031,0.0,0.0,9.0105073468294e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,9.488561772741376e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,7.008243846939877e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.488529030932114e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0004500854411162,284.4238586425781,294.1499938964844,295.2166748046875,289.35498046875,295.8330383300781,295.6039733886719,284.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598892065696,1.2036666108272698e-09,0.0009598879842087,-0.0022045669611543,0.0,0.0,0.0,-0.0054082423448562,60.0,8.054423332214355,-0.0,-6.285404907657721e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.004325693240389e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351257324219,0.0,0.0,9.482051973463967e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52374267578125,0.0,0.0,7.003435894148424e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357971191406,0.0,0.0,9.482019959250464e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,0.0004497767658904,284.42303466796875,294.1499938964844,295.17999267578125,289.3529968261719,295.8228759765625,295.5967712402344,284.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007931219879537,9.601733852449e-10,0.0007931209984235,-0.0017311887349933,0.0,0.0,0.0,-0.0044597326777875,60.0,7.513344764709473,-0.0,-6.276772523960973e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.004325693240389e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351257324219,0.0,0.0,9.482051973463967e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52374267578125,0.0,0.0,7.003435894148424e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357971191406,0.0,0.0,9.482019959250464e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,0.0004497767658904,284.42303466796875,294.1499938964844,295.17999267578125,289.3529968261719,295.8228759765625,295.5967712402344,284.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007931219879537,9.601733852449e-10,0.0007931209984235,-0.0017311887349933,0.0,0.0,0.0,-0.0044597326777875,60.0,7.513344764709473,-0.0,-6.276772523960973e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,4.007431925856508e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604858398437,0.0,0.0,4.22004668507725e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501708984375,0.0,0.0,3.1169227440841496e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,4.2200324969599023e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528564453125,0.0,0.0,0.0002001760003622,284.4579162597656,294.1499938964844,295.1433410644531,289.3512268066406,295.80810546875,295.58233642578125,284.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000637115095742,7.445269956107832e-10,0.0006371143390424,-0.0013202589470893,0.0,0.0,0.0,-0.0035565996076911,60.0,5.940849781036377,-0.0,-1.243270375539396e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,4.007431925856508e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604858398437,0.0,0.0,4.22004668507725e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501708984375,0.0,0.0,3.1169227440841496e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,4.2200324969599023e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528564453125,0.0,0.0,0.0002001760003622,284.4579162597656,294.1499938964844,295.1433410644531,289.3512268066406,295.80810546875,295.58233642578125,284.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000637115095742,7.445269956107832e-10,0.0006371143390424,-0.0013202589470893,0.0,0.0,0.0,-0.0035565996076911,60.0,5.940849781036377,-0.0,-1.243270375539396e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56951904296875,0.0,0.0,9.022124868351966e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.500794840278104e-05,299.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,7.017278403509408e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.500762826064602e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,0.0004506659461185,284.4794006347656,294.1499938964844,295.125,289.35040283203125,295.77374267578125,295.5262756347656,284.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,4.994766277377494e-05,3.355013766803694e-10,-4.994799746782519e-05,-0.0009319865494035,0.0,0.0,0.0,6.074964767321944e-05,60.0,5.395057201385498,-0.0,-6.301597466062958e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,3.878904681187123e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,4.084700049133971e-05,299.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.0,0.0,3.0169558158377185e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57720947265625,0.0,0.0,4.084686224814504e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,0.0001937559281941,284.4842224121094,294.1499938964844,295.1066589355469,289.3496398925781,295.7389831542969,295.5177917480469,284.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004117304924875,5.15370468523457e-10,0.0004117299686186,-0.0009431875078007,0.0,0.0,0.0,-0.0023194090463221,60.0,5.1867756843566895,-0.0,-1.164799190433996e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760192871094,0.0,0.0,2.945427877421025e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,3.101697802776471e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56951904296875,0.0,0.0,2.2909111066837795e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.0,0.0,3.10168725263793e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,0.0001471276482334,284.48651123046875,294.1499938964844,295.08758544921875,289.348876953125,295.73455810546875,295.5174865722656,284.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003599201445467,4.386938312617161e-10,0.0003599197079893,-0.0007934137829579,0.0,0.0,0.0,-0.0020202917512506,60.0,4.5044379234313965,-0.0,-6.716291522934625e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,2.7283045710646547e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,2.8730548365274444e-05,299.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727844238281,0.0,0.0,2.122035766660701e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821228027344,0.0,0.0,2.8730451958836056e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743103027344,0.0,0.0,0.0001362820767099,284.4898376464844,294.1499938964844,295.07000732421875,289.3481750488281,295.7307434082031,295.5176696777344,284.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002864442940335,3.5933636621798805e-10,0.0002864439447876,-0.000658257456962,0.0,0.0,0.0,-0.0016141142696142,60.0,3.9226889610290527,-0.0,-5.7625983984621615e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,1.7863007087726146e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,1.88107314897934e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,1.389358840242494e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838928222656,0.0,0.0,1.881066782516428e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,8.922786946641281e-05,284.4918518066406,294.1499938964844,295.0333251953125,289.3467712402344,295.7254333496094,295.51873779296875,284.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001903474767459,2.38076475200799e-10,0.0001903472439153,-0.0004355598939582,0.0,0.0,0.0,-0.0010721730068325,60.0,2.996932029724121,-0.0,-2.4702551115751703e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,1.7863007087726146e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,1.88107314897934e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,1.389358840242494e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838928222656,0.0,0.0,1.881066782516428e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,8.922786946641281e-05,284.4918518066406,294.1499938964844,295.0333251953125,289.3467712402344,295.7254333496094,295.51873779296875,284.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001903474767459,2.38076475200799e-10,0.0001903472439153,-0.0004355598939582,0.0,0.0,0.0,-0.0010721730068325,60.0,2.996932029724121,-0.0,-2.4702551115751703e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,1.0994714102707803e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855712890625,0.0,0.0,1.1578039448068012e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,8.551529390388168e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,1.1578000339795835e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,5.491991760209203e-05,284.4939880371094,294.1499938964844,294.9966735839844,289.3453674316406,295.7230834960937,295.5194702148437,284.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001171597323263,1.4653699087485703e-10,0.0001171595868072,-0.0002680887118913,0.0,0.0,0.0,-0.0006599270855076,60.0,2.301602363586426,-0.0,-9.35837629612024e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,1.0994714102707803e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855712890625,0.0,0.0,1.1578039448068012e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,8.551529390388168e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,1.1578000339795835e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,5.491991760209203e-05,284.4939880371094,294.1499938964844,294.9966735839844,289.3453674316406,295.7230834960937,295.5194702148437,284.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001171597323263,1.4653699087485703e-10,0.0001171595868072,-0.0002680887118913,0.0,0.0,0.0,-0.0006599270855076,60.0,2.301602363586426,-0.0,-9.35837629612024e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
