time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,6.061232397769345e-06,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,6.382811534422217e-06,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57666015625,0.0,0.0,4.714338956546271e-06,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857849121094,0.0,0.0,6.382790161296725e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,3.0276583856903017e-05,284.49468994140625,294.1499938964844,294.9599914550781,289.34393310546875,295.72235107421875,295.5197448730469,284.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.458893039962277e-05,8.078418489709803e-11,6.458885036408901e-05,-0.0001477942278143,0.0,0.0,0.0,-0.0003638108028098,60.0,1.7748686075210571,-0.0,-2.8441629607023344e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,6.061232397769345e-06,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,6.382811534422217e-06,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57666015625,0.0,0.0,4.714338956546271e-06,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857849121094,0.0,0.0,6.382790161296725e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,3.0276583856903017e-05,284.49468994140625,294.1499938964844,294.9599914550781,289.34393310546875,295.72235107421875,295.5197448730469,284.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.458893039962277e-05,8.078418489709803e-11,6.458885036408901e-05,-0.0001477942278143,0.0,0.0,0.0,-0.0003638108028098,60.0,1.7748686075210571,-0.0,-2.8441629607023344e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,3.925686087313807e-06,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5861511230469,0.0,0.0,4.133963557251263e-06,299.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,3.0533417429978726e-06,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858764648437,0.0,0.0,4.133949460083386e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,1.960927329491824e-05,284.4948425292969,294.1499938964844,294.9416809082031,289.3431701660156,295.72216796875,295.5198059082031,284.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.183271812507883e-05,5.232194191795436e-11,4.183266719337553e-05,-9.572260751156136e-05,0.0,0.0,0.0,-0.0002356315671931,60.0,1.5410951375961304,-0.0,-1.1930639809420995e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.0,0.0,2.4831576865835814e-06,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,2.614901632114197e-06,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,1.9313640677864896e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,2.6148929919145303e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,1.240367055288516e-05,284.4949035644531,294.1499938964844,294.92333984375,289.3423767089844,295.7221374511719,295.5198059082031,284.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.646590110089164e-05,3.310074436768673e-11,2.646586654009297e-05,-6.055662379367277e-05,0.0,0.0,0.0,-0.0001490739668952,60.0,1.3521955013275146,-0.0,-4.773546835590281e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,9.105674507736694e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.588776492819306e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,7.082261390678468e-07,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,9.588744660504744e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,4.548393917502835e-06,284.4949035644531,294.1499938964844,294.8866577148437,289.3406982421875,295.7221069335937,295.51983642578125,284.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.7034135251306e-06,1.2136412534669017e-11,9.703401701699477e-06,-2.220340320491232e-05,0.0,0.0,0.0,-5.465646972879768e-05,60.0,1.0943658351898191,-0.0,-6.418844188810224e-12,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,9.105674507736694e-07,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.588776492819306e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,7.082261390678468e-07,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,9.588744660504744e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,4.548393917502835e-06,284.4949035644531,294.1499938964844,294.8866577148437,289.3406982421875,295.7221069335937,295.51983642578125,284.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.7034135251306e-06,1.2136412534669017e-11,9.703401701699477e-06,-2.220340320491232e-05,0.0,0.0,0.0,-5.465646972879768e-05,60.0,1.0943658351898191,-0.0,-6.418844188810224e-12,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,1.6897159582640597e-07,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,1.7793638562579877e-07,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,1.3142366128704452e-07,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,1.7793578876990068e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,8.440334227088897e-07,284.4949035644531,294.1499938964844,294.8500061035156,289.3388061523437,295.7221069335937,295.51983642578125,284.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.800901941351185e-06,2.252388813656081e-12,1.8008996676144309e-06,-4.120658559259027e-06,0.0,0.0,0.0,-1.014390727505088e-05,60.0,0.9326860308647156,-0.0,-2.2103446731345372e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,1.6897159582640597e-07,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,1.7793638562579877e-07,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,1.3142366128704452e-07,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,1.7793578876990068e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,8.440334227088897e-07,284.4949035644531,294.1499938964844,294.8500061035156,289.3388061523437,295.7221069335937,295.51983642578125,284.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.800901941351185e-06,2.252388813656081e-12,1.8008996676144309e-06,-4.120658559259027e-06,0.0,0.0,0.0,-1.014390727505088e-05,60.0,0.9326860308647156,-0.0,-2.2103446731345372e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,3.3411290401019755e-10,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,3.5183930768845073e-10,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,2.5986818252832217e-10,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,3.5183811419869926e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,1.6689341020281743e-09,284.4949035644531,294.1499938964844,294.8148498535156,289.3385925292969,295.7221069335937,295.51983642578125,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.620714617014187e-09,4.494247127364648e-15,3.6207101761220875e-09,-8.245305771481526e-09,0.0,0.0,0.0,-2.0387233234941963e-08,60.0,0.8155713081359863,-0.0,-8.6420966286669405e-19,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.0,0.0,3.3411290401019755e-10,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,3.5183930768845073e-10,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,2.5986818252832217e-10,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,3.5183811419869926e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,1.6689341020281743e-09,284.4949035644531,294.1499938964844,294.8148498535156,289.3385925292969,295.7221069335937,295.51983642578125,284.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.620714617014187e-09,4.494247127364648e-15,3.6207101761220875e-09,-8.245305771481526e-09,0.0,0.0,0.0,-2.0387233234941963e-08,60.0,0.8155713081359863,-0.0,-8.6420966286669405e-19,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58251953125,0.0,0.0,1.0437830461063058e-10,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.585693359375,0.0,0.0,1.0991610399635475e-10,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,8.118393457490214e-11,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,1.0991573623497786e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,5.213821596683488e-10,284.49420166015625,294.1499938964844,294.7825927734375,289.3419494628906,295.7223815917969,295.519775390625,284.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1350753670313907e-09,1.4267049210263459e-15,1.1350739237414587e-09,-2.5817523674476206e-09,0.0,0.0,0.0,-6.388290785253048e-09,60.0,0.7402326464653015,-0.0,-8.434378781404771e-20,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58251953125,0.0,0.0,1.0437830461063058e-10,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.585693359375,0.0,0.0,1.0991610399635475e-10,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,8.118393457490214e-11,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,1.0991573623497786e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,5.213821596683488e-10,284.49420166015625,294.1499938964844,294.7825927734375,289.3419494628906,295.7223815917969,295.519775390625,284.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1350753670313907e-09,1.4267049210263459e-15,1.1350739237414587e-09,-2.5817523674476206e-09,0.0,0.0,0.0,-6.388290785253048e-09,60.0,0.7402326464653015,-0.0,-8.434378781404771e-20,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824279785156,0.0,0.0,5.832905686231625e-11,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,6.142370639894423e-11,299.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,4.5367494483361526e-11,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,6.142349823212712e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775756835937,0.0,0.0,2.913606300669613e-10,284.4940795898437,294.1499938964844,294.7674865722656,289.3448791503906,295.722412109375,295.519775390625,284.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.35292096706763e-10,8.041037822402355e-16,6.35291319550646e-10,-1.4447046892129831e-09,0.0,0.0,0.0,-3.579771146178244e-09,60.0,0.7086240649223328,-0.0,-2.6339193309251478e-20,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,3.197864889559199e-11,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855712890625,0.0,0.0,3.3675277844036344e-11,299.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,2.4872529383324068e-11,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,3.367516335228693e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,1.5973718181516716e-10,284.4940185546875,294.1499938964844,294.7530212402344,289.3486022949219,295.7224426269531,295.519775390625,284.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5428579514551467e-10,4.203722873269422e-16,3.542853788118805e-10,-8.014372498976741e-10,0.0,0.0,0.0,-1.979060471057892e-09,60.0,0.6792455315589905,-0.0,-7.916856785452664e-21,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,1.560557932878126e-11,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855712890625,0.0,0.0,1.6433535088289375e-11,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0,1.2137794241917632e-11,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,1.6433479577138144e-11,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.0,0.0,7.795174922220481e-11,284.49395751953125,294.1499938964844,294.73651123046875,289.3541259765625,295.7224426269531,295.519775390625,284.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6665141489013988e-10,2.2145832577663327e-16,1.6665119284553498e-10,-3.8156011683554415e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,0.6465164422988892,-0.0,-1.885351209213097e-21,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,8.698192340006461e-12,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855407714844,0.0,0.0,9.159675622150145e-12,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0,6.765327881241845e-12,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,9.159644397127575e-12,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774841308594,0.0,0.0,4.3448515618660366e-11,284.49395751953125,294.1499938964844,294.7259826660156,289.3583984375,295.72247314453125,295.519775390625,284.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.651114629694035e-11,1.3232997211606921e-16,9.651101445795618e-11,-2.1738029432061268e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.6247029900550842,-0.0,-5.857207655376973e-22,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,2.6662261731758008e-08,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,2.807682975003445e-08,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,2.0737520145530652e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,2.8076735603121964e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,1.3318120295480185e-07,284.4938049316406,294.1499938964844,294.70123291015625,289.3711242675781,295.7225036621094,295.5197448730469,284.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8410272534529213e-07,3.55356369330373e-13,2.841023558630696e-07,-6.501017537630105e-07,0.0,0.0,0.0,-1.600288669578731e-06,60.0,0.5783805251121521,-0.0,-5.503342888417114e-15,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,2.6662261731758008e-08,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,2.807682975003445e-08,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,2.0737520145530652e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,2.8076735603121964e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,1.3318120295480185e-07,284.4938049316406,294.1499938964844,294.70123291015625,289.3711242675781,295.7225036621094,295.5197448730469,284.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8410272534529213e-07,3.55356369330373e-13,2.841023558630696e-07,-6.501017537630105e-07,0.0,0.0,0.0,-1.600288669578731e-06,60.0,0.5783805251121521,-0.0,-5.503342888417114e-15,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,2.3942848770275305e-07,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,2.521313717807061e-07,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,1.8622399977630266e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.585205078125,0.0,0.0,2.521305191294232e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,1.1959740504607907e-06,284.4938049316406,294.1499938964844,294.6785583496094,289.3865661621094,295.7225036621094,295.5197448730469,284.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.551540546846809e-06,3.191277537367699e-12,2.5515373636153527e-06,-5.838394827151205e-06,0.0,0.0,0.0,-1.4372068108059466e-05,60.0,0.5455031394958496,-0.0,-4.437968818393062e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,2.3942848770275305e-07,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,2.521313717807061e-07,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,1.8622399977630266e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.585205078125,0.0,0.0,2.521305191294232e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,1.1959740504607907e-06,284.4938049316406,294.1499938964844,294.6785583496094,289.3865661621094,295.7225036621094,295.5197448730469,284.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.551540546846809e-06,3.191277537367699e-12,2.5515373636153527e-06,-5.838394827151205e-06,0.0,0.0,0.0,-1.4372068108059466e-05,60.0,0.5455031394958496,-0.0,-4.437968818393062e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,1.6974234995359438e-06,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,1.787480528037122e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,1.3202314903537626e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,1.7874745026347227e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,8.47883438837016e-06,284.4941101074219,294.1499938964844,294.6578369140625,289.4045715332031,295.72216796875,295.51983642578125,284.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8087039279635064e-05,2.262244731821017e-11,1.8087017451762225e-05,-4.138781878282316e-05,0.0,0.0,0.0,-0.0001018791663227,60.0,0.5815327167510986,-0.0,-2.2305556707236107e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.0,0.0,1.6974234995359438e-06,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,1.787480528037122e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,1.3202314903537626e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,1.7874745026347227e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,8.47883438837016e-06,284.4941101074219,294.1499938964844,294.6578369140625,289.4045715332031,295.72216796875,295.51983642578125,284.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8087039279635064e-05,2.262244731821017e-11,1.8087017451762225e-05,-4.138781878282316e-05,0.0,0.0,0.0,-0.0001018791663227,60.0,0.5815327167510986,-0.0,-2.2305556707236107e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58251953125,0.0,0.0,2.706393615881097e-06,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.585693359375,0.0,0.0,2.849981456165551e-06,299.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,2.1049936549388804e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,2.8499719064711826e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,1.3518761079467367e-05,284.49420166015625,294.1499938964844,294.6481018066406,289.4144287109375,295.7220458984375,295.5198669433594,284.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.883823617594317e-05,3.606957094115515e-11,2.88382016151445e-05,-6.598931940970942e-05,0.0,0.0,0.0,-0.0001624376454856,60.0,0.6125367879867554,-0.0,-5.6704110157346215e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836486816406,0.0,0.0,5.020884600526188e-06,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868225097656,0.0,0.0,5.287267867970513e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.0,0.0,3.905171070073266e-06,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865478515625,0.0,0.0,5.287250132823829e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787658691406,0.0,0.0,2.507992030587048e-05,284.49578857421875,294.1499938964844,294.6387939453125,289.4248962402344,295.7201843261719,295.5201721191406,284.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.350085848476738e-05,6.691636827982349e-11,5.350078936317004e-05,-0.0001224235311383,0.0,0.0,0.0,-0.0003013551468029,60.0,0.7469961643218994,-0.0,-1.95160998472943e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.48583328863606e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,9.989104910346214e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.377943802566733e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.989071259042248e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,4.738287680083886e-05,284.49920654296875,294.1499938964844,294.6212463378906,289.4473571777344,295.7159729003906,295.52056884765625,284.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010782943922,1.2642388524941595e-10,0.0001010781634249,-0.0002312924771104,0.0,0.0,0.0,-0.000569345371332,60.0,1.0163990259170532,-0.0,-6.966001109276472e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.48583328863606e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,9.989104910346214e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,7.377943802566733e-06,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.989071259042248e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,4.738287680083886e-05,284.49920654296875,294.1499938964844,294.6212463378906,289.4473571777344,295.7159729003906,295.52056884765625,284.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010782943922,1.2642388524941595e-10,0.0001010781634249,-0.0002312924771104,0.0,0.0,0.0,-0.000569345371332,60.0,1.0163990259170532,-0.0,-6.966001109276472e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,1.552399044157937e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,1.6347617929568514e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,1.2074335245415568e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,1.6347561540897004e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,7.75442022131756e-05,284.5042724609375,294.1499938964844,294.60504150390625,289.4717712402344,295.7090148925781,295.52001953125,284.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001654192892601,2.068985260894607e-10,0.0001654190855333,-0.0003785207227338,0.0,0.0,0.0,-0.0009317601216025,60.0,1.3913151025772097,-0.0,-1.865688936675269e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,1.552399044157937e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,1.6347617929568514e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846252441406,0.0,0.0,1.2074335245415568e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59326171875,0.0,0.0,1.6347561540897004e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,7.75442022131756e-05,284.5042724609375,294.1499938964844,294.60504150390625,289.4717712402344,295.7090148925781,295.52001953125,284.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001654192892601,2.068985260894607e-10,0.0001654190855333,-0.0003785207227338,0.0,0.0,0.0,-0.0009317601216025,60.0,1.3913151025772097,-0.0,-1.865688936675269e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971069335937,0.0,0.0,2.421338103886228e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,2.5498022296233103e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,1.8832815840141848e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,2.5497936803731136e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,0.0001209487527376,284.5097961425781,294.1499938964844,294.58990478515625,289.4979248046875,295.6987609863281,295.5157165527344,284.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002580113068688,3.2270816574531125e-10,0.0002580109867267,-0.0005903942510485,0.0,0.0,0.0,-0.0014533054782077,60.0,1.9537421464920044,-0.0,-4.538822206967552e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971069335937,0.0,0.0,2.421338103886228e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,2.5498022296233103e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,1.8832815840141848e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,2.5497936803731136e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,0.0001209487527376,284.5097961425781,294.1499938964844,294.58990478515625,289.4979248046875,295.6987609863281,295.5157165527344,284.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002580113068688,3.2270816574531125e-10,0.0002580109867267,-0.0005903942510485,0.0,0.0,0.0,-0.0014533054782077,60.0,1.9537421464920044,-0.0,-4.538822206967552e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,3.057865978917107e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,3.220101280021481e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,2.378363751631696e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,3.22009036608506e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,0.000152744090883,284.5144958496094,294.1499938964844,294.5757141113281,289.5256042480469,295.6883239746094,295.5143737792969,284.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003888397477567,4.706446343760713e-10,0.0003888392820954,-0.0008484934805892,0.0,0.0,0.0,-0.0021805998403578,60.0,2.6669888496398926,-0.0,-7.238840193934948e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,3.057865978917107e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,3.220101280021481e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,2.378363751631696e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,3.22009036608506e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,0.000152744090883,284.5144958496094,294.1499938964844,294.5757141113281,289.5256042480469,295.6883239746094,295.5143737792969,284.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003888397477567,4.706446343760713e-10,0.0003888392820954,-0.0008484934805892,0.0,0.0,0.0,-0.0021805998403578,60.0,2.6669888496398926,-0.0,-7.238840193934948e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,9.018967830343172e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.49746900005266e-05,299.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,7.014821312623098e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,9.497436985839158e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,0.0004505083779804,284.56939697265625,294.1499938964844,294.56890869140625,289.5399780273437,295.6267395019531,295.4454040527344,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,7.309629836527165e-06,3.390393243929424e-10,-7.309969078050926e-06,-0.0008986499742604,0.0,0.0,0.0,-0.000155169138452,60.0,3.560342788696289,-0.0,-6.297168653190965e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,3.668164572445676e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,3.862778612528928e-05,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,2.853044679795857e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,3.862765879603103e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.0001832292618928,284.57037353515625,294.1499938964844,294.5622253417969,289.5546264648437,295.5888977050781,295.4330444335937,284.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006782219279557,7.76691821968711e-10,0.0006782211712561,-0.0013637137599289,0.0,0.0,0.0,-0.0037763400468975,60.0,4.448496341705322,-0.0,-1.0416674633972889e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,9.040653094416484e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,9.520303865429014e-05,299.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,7.031687709968537e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,9.520272578811272e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.0004515916516538,284.607177734375,294.1499938964844,294.5533752441406,289.5750427246094,295.5284118652344,295.3470764160156,284.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,3.0025603336980566e-05,5.840760097797211e-10,-3.0026187232579105e-05,-0.0015655703609809,0.0,0.0,0.0,-0.0001519306679256,60.0,4.944223403930664,-0.0,-6.327478274670284e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.007240441860632e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,9.485118062002584e-05,299.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,7.005699444562197e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,9.485086775384843e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,0.0004499226342886,284.6061096191406,294.1499938964844,294.5492553710937,289.5848083496094,295.5262451171875,295.3326110839844,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598433389328,1.1627544482806231e-09,0.0009598421747796,-0.0020970546174794,0.0,0.0,0.0,-0.0053894887678325,60.0,5.533225059509277,-0.0,-6.280790643131695e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,9.034036338562146e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,9.513334953226148e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,7.026539969956502e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,9.51330439420417e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,0.0004512612358666,284.6024780273437,294.1499938964844,294.53662109375,289.61590576171875,295.509521484375,295.3091735839844,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626459213905,1.496453183591484e-09,0.0009626444661989,-0.0029715439304709,0.0,0.0,0.0,-0.0055546602234244,60.0,6.903486728668213,-0.0,-6.318203560340407e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65936279296875,0.0,0.0,9.034036338562146e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,9.513334953226148e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,7.026539969956502e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,9.51330439420417e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,0.0004512612358666,284.6024780273437,294.1499938964844,294.53662109375,289.61590576171875,295.509521484375,295.3091735839844,284.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626459213905,1.496453183591484e-09,0.0009626444661989,-0.0029715439304709,0.0,0.0,0.0,-0.0055546602234244,60.0,6.903486728668213,-0.0,-6.318203560340407e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
