time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,9.066391794476658e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,9.547406807541849e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,7.051704596960917e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.547376248519868e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,0.0004528775170911,284.5989685058594,294.1499938964844,294.5240783691406,289.64776611328125,295.4927673339844,295.27081298828125,284.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660924552008,1.8994745776268473e-09,0.0009660905925557,-0.0040276288054883,0.0,0.0,0.0,-0.0057544549927115,60.0,7.3056793212890625,-0.0,-6.36352979199728e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,9.066391794476658e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,9.547406807541849e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,7.051704596960917e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.547376248519868e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,0.0004528775170911,284.5989685058594,294.1499938964844,294.5240783691406,289.64776611328125,295.4927673339844,295.27081298828125,284.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660924552008,1.8994745776268473e-09,0.0009660905925557,-0.0040276288054883,0.0,0.0,0.0,-0.0057544549927115,60.0,7.3056793212890625,-0.0,-6.36352979199728e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.101013711187989e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.583865175954998e-05,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,7.07863291609101e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.583834616933018e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0004546070413198,284.5955810546875,294.1499938964844,294.511474609375,289.6801147460937,295.47607421875,295.2182006835937,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697810746729,2.3307367147396008e-09,0.0009697787463665,-0.0051577012054622,0.0,0.0,0.0,-0.0059682521969079,60.0,7.500565052032471,-0.0,-6.412211206452413e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.101013711187989e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.583865175954998e-05,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,7.07863291609101e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.583834616933018e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0004546070413198,284.5955810546875,294.1499938964844,294.511474609375,289.6801147460937,295.47607421875,295.2182006835937,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697810746729,2.3307367147396008e-09,0.0009697787463665,-0.0051577012054622,0.0,0.0,0.0,-0.0059682521969079,60.0,7.500565052032471,-0.0,-6.412211206452413e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.113021224038675e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,9.596509335096924e-05,299.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,7.087971607688814e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,9.596478776074946e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004552068712655,284.5939025878906,294.1499938964844,294.50506591796875,289.6964416503906,295.4677124023437,295.1915283203125,284.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710654849186,2.480293304074621e-09,0.0009710630401968,-0.0055495868436992,0.0,0.0,0.0,-0.0060424213297665,60.0,7.577644348144531,-0.0,-6.429135623875484e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,9.122081246459857e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.606049570720644e-05,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,7.09501764504239e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,9.606019011698665e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,0.0004556594649329,284.5923156738281,294.1499938964844,294.4985656738281,289.7128295898437,295.4593811035156,295.1615600585937,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720259695313,2.593114389881634e-09,0.0009720233501866,-0.0058452207595109,0.0,0.0,0.0,-0.0060983295552432,60.0,7.634949207305908,-0.0,-6.441918998234544e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,9.138485620496796e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,9.623323421692476e-05,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,7.10777603671886e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,9.623293590266258e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.0004564789996948,284.589111328125,294.1499938964844,294.4851989746094,289.7456359863281,295.4427185058594,295.1037902832031,284.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737756918184,2.797401643661601e-09,0.0009737728978507,-0.0063805165700614,0.0,0.0,0.0,-0.0061996169388294,60.0,7.746761798858643,-0.0,-6.465096902275036e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.647216796875,0.0,0.0,9.138485620496796e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,9.623323421692476e-05,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,7.10777603671886e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,9.623293590266258e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.0,0.0,0.0004564789996948,284.589111328125,294.1499938964844,294.4851989746094,289.7456359863281,295.4427185058594,295.1037902832031,284.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737756918184,2.797401643661601e-09,0.0009737728978507,-0.0063805165700614,0.0,0.0,0.0,-0.0061996169388294,60.0,7.746761798858643,-0.0,-6.465096902275036e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.14728079806082e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.632584260543808e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,7.114616164471954e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,9.632555156713352e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,0.0004569183802232,284.5860595703125,294.1499938964844,294.4711608886719,289.77838134765625,295.42608642578125,295.04852294921875,284.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747127187438,2.906874740915555e-09,0.0009747098083607,-0.0066673685796558,0.0,0.0,0.0,-0.0062538916245102,60.0,7.840528964996338,-0.0,-6.477534952864519e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.14728079806082e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.632584260543808e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,7.114616164471954e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,9.632555156713352e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,0.0004569183802232,284.5860595703125,294.1499938964844,294.4711608886719,289.77838134765625,295.42608642578125,295.04852294921875,284.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747127187438,2.906874740915555e-09,0.0009747098083607,-0.0066673685796558,0.0,0.0,0.0,-0.0062538916245102,60.0,7.840528964996338,-0.0,-6.477534952864519e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,9.152686834568158e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.638276969781144e-05,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,7.118820212781429e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.638247865950687e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,0.0004571885219775,284.5830993652344,294.1499938964844,294.45623779296875,289.810791015625,295.4094543457031,294.9951171875,284.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975287577603,2.974123392007754e-09,0.0009752846090123,-0.006843579467386,0.0,0.0,0.0,-0.0062872283160686,60.0,7.925058364868164,-0.0,-6.485181103244031e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,9.152686834568158e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.638276969781144e-05,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,7.118820212781429e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.638247865950687e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,0.0004571885219775,284.5830993652344,294.1499938964844,294.45623779296875,289.810791015625,295.4094543457031,294.9951171875,284.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975287577603,2.974123392007754e-09,0.0009752846090123,-0.006843579467386,0.0,0.0,0.0,-0.0062872283160686,60.0,7.925058364868164,-0.0,-6.485181103244031e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,9.156396117759869e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.642181976232678e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,7.121704402379692e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.642153599997982e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,0.0004573738842736,284.5802001953125,294.1499938964844,294.4402770996094,289.8427429199219,295.392822265625,294.9419860839844,284.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756786748766,3.020230288086622e-09,0.0009756756480783,-0.0069643957540392,0.0,0.0,0.0,-0.006310069002211,60.0,8.003073692321777,-0.0,-6.490427040262149e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,9.156396117759869e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.642181976232678e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,7.121704402379692e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.642153599997982e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,0.0004573738842736,284.5802001953125,294.1499938964844,294.4402770996094,289.8427429199219,295.392822265625,294.9419860839844,284.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756786748766,3.020230288086622e-09,0.0009756756480783,-0.0069643957540392,0.0,0.0,0.0,-0.006310069002211,60.0,8.003073692321777,-0.0,-6.490427040262149e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.15943819563836e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.645385580370204e-05,299.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,7.124069816200063e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63885498046875,0.0,0.0,9.645357204135507e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0004575258935801,284.57879638671875,294.1499938964844,294.4317932128906,289.8584289550781,295.384521484375,294.9157409667969,284.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760023094713,3.058083564155822e-09,0.0009759992244653,-0.0070635820738971,0.0,0.0,0.0,-0.006328834220767,60.0,8.041263580322266,-0.0,-6.494734350326328e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361694335937,0.0,0.0,9.16485660127364e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.651090658735484e-05,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335144042969,0.0,0.0,7.128284050850198e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.651062282500789e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.0004577965883072,284.577392578125,294.1499938964844,294.4230041503906,289.8739624023437,295.3761901855469,294.88946533203125,284.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765790309756,3.1255353860615287e-09,0.000976575887762,-0.007240324281156,0.0,0.0,0.0,-0.006362272426486,60.0,8.079097747802734,-0.0,-6.502414606757156e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,9.177390893455596e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.664289245847613e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,7.138031651265919e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.664260869612916e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0004584227281156,284.5753479003906,294.1499938964844,294.408935546875,289.8970642089844,295.36346435546875,294.8491516113281,284.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779138490557,3.281624971762653e-09,0.0009779104730114,-0.0076493178494274,0.0,0.0,0.0,-0.0064396522939205,60.0,8.136940002441406,-0.0,-6.52020304414691e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.18229707167484e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.669455903349444e-05,299.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,7.14184861863032e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,9.66942825471051e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,0.0004586678696796,284.57470703125,294.1499938964844,294.404296875,289.9042358398437,295.35943603515625,294.83624267578125,284.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784364374354,3.342737198153145e-09,0.0009784330613911,-0.0078094461932778,0.0,0.0,0.0,-0.0064699482172727,60.0,8.155365943908691,-0.0,-6.52717488947019e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,9.203169611282648e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,9.691435843706132e-05,299.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,7.158082007663324e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.691407467471436e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,0.0004597105435095,284.5721130371094,294.1499938964844,294.3838806152344,289.93341064453125,295.34259033203125,294.78253173828125,284.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.60269525323531e-09,0.000980655895546,-0.008490590378642,0.0,0.0,0.0,-0.0065988199785351,60.0,8.232054710388184,-0.0,-6.55687060202581e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,9.203169611282648e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,9.691435843706132e-05,299.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,7.158082007663324e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.691407467471436e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,0.0004597105435095,284.5721130371094,294.1499938964844,294.3838806152344,289.93341064453125,295.34259033203125,294.78253173828125,284.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980659504421,3.60269525323531e-09,0.000980655895546,-0.008490590378642,0.0,0.0,0.0,-0.0065988199785351,60.0,8.232054710388184,-0.0,-6.55687060202581e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.225841495208442e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,9.71530971582979e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,7.175715290941298e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.715282067190856e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,0.0004608431190717,284.569580078125,294.1499938964844,294.36163330078125,289.96124267578125,295.3256225585937,294.72637939453125,284.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830741910263,3.885072707987547e-09,0.0009830703493207,-0.0092304656282067,0.0,0.0,0.0,-0.0067388056777417,60.0,8.307415008544922,-0.0,-6.589203849216575e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.225841495208442e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,9.71530971582979e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,7.175715290941298e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,9.715282067190856e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,0.0004608431190717,284.569580078125,294.1499938964844,294.36163330078125,289.96124267578125,295.3256225585937,294.72637939453125,284.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830741910263,3.885072707987547e-09,0.0009830703493207,-0.0092304656282067,0.0,0.0,0.0,-0.0067388056777417,60.0,8.307415008544922,-0.0,-6.589203849216575e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.245388355338946e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.735891944728792e-05,299.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,7.190916949184611e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,9.73586502368562e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0004618195816874,284.567138671875,294.1499938964844,294.3373107910156,289.98748779296875,295.3084411621094,294.6755676269531,284.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851594222709,4.128513086953944e-09,0.0009851553477346,-0.0098683042451739,0.0,0.0,0.0,-0.0068595064803957,60.0,8.37768840789795,-0.0,-6.617142389586661e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.245388355338946e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.735891944728792e-05,299.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,7.190916949184611e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,9.73586502368562e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0004618195816874,284.567138671875,294.1499938964844,294.3373107910156,289.98748779296875,295.3084411621094,294.6755676269531,284.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851594222709,4.128513086953944e-09,0.0009851553477346,-0.0098683042451739,0.0,0.0,0.0,-0.0068595064803957,60.0,8.37768840789795,-0.0,-6.617142389586661e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.255273471353576e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,9.746301657287404e-05,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,7.198605453595519e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.746274736244231e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0004623134154826,284.5659484863281,294.1499938964844,294.3243408203125,289.9999694824219,295.2998352050781,294.64990234375,284.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862158913165,4.251634599938825e-09,0.0009862117003649,-0.0101908883079886,0.0,0.0,0.0,-0.0069205611944198,60.0,8.41277027130127,-0.0,-6.631294979797532e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,9.258811769541352e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.750027675181629e-05,299.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,7.201357220765203e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.750000754138456e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,0.0004624901921488,284.5648193359375,294.1499938964844,294.31072998046875,290.0119934082031,295.29107666015625,294.6244201660156,284.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865872561931,4.2956638246494094e-09,0.0009865829488262,-0.0103062530979514,0.0,0.0,0.0,-0.0069423620589077,60.0,8.440878868103027,-0.0,-6.636360438960764e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,9.26098509808071e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.752315236255528e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,7.203046698123217e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.752289042808115e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,0.0004625988367479,284.5626220703125,294.1499938964844,294.2817077636719,290.03448486328125,295.2732238769531,294.5777587890625,284.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868238121271,4.3226489054859485e-09,0.0009868195047602,-0.0103769488632678,0.0,0.0,0.0,-0.0069557684473693,60.0,8.49059772491455,-0.0,-6.6394648001733e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,9.26098509808071e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.752315236255528e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,7.203046698123217e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.752289042808115e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,0.0004625988367479,284.5626220703125,294.1499938964844,294.2817077636719,290.03448486328125,295.2732238769531,294.5777587890625,284.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868238121271,4.3226489054859485e-09,0.0009868195047602,-0.0103769488632678,0.0,0.0,0.0,-0.0069557684473693,60.0,8.49059772491455,-0.0,-6.6394648001733e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.258494537789376e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,9.749691525939852e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,7.201108383014798e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.74966533249244e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0004624744760803,284.5605163574219,294.1499938964844,294.25,290.0548095703125,295.2551574707031,294.5330810546875,284.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865624597296,4.2915195841430895e-09,0.0009865581523627,-0.0102953827008605,0.0,0.0,0.0,-0.0069403611123561,60.0,8.53349494934082,-0.0,-6.635882243699599e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.258494537789376e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,9.749691525939852e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.0,0.0,7.201108383014798e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.74966533249244e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0004624744760803,284.5605163574219,294.1499938964844,294.25,290.0548095703125,295.2551574707031,294.5330810546875,284.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865624597296,4.2915195841430895e-09,0.0009865581523627,-0.0102953827008605,0.0,0.0,0.0,-0.0069403611123561,60.0,8.53349494934082,-0.0,-6.635882243699599e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.246787521988152e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.73736314335838e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,7.192002522060648e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,9.737336949910969e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,0.0004618897801265,284.5584716796875,294.1499938964844,294.2109375,290.0738525390625,295.2365417480469,294.4896240234375,284.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853118099272,4.1455550103819405e-09,0.0009853076189756,-0.0099129481241106,0.0,0.0,0.0,-0.0068679880350828,60.0,8.567362785339355,-0.0,-6.61909993482368e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171264648437,0.0,0.0,9.246787521988152e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.73736314335838e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,7.192002522060648e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,9.737336949910969e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,0.0004618897801265,284.5584716796875,294.1499938964844,294.2109375,290.0738525390625,295.2365417480469,294.4896240234375,284.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853118099272,4.1455550103819405e-09,0.0009853076189756,-0.0099129481241106,0.0,0.0,0.0,-0.0068679880350828,60.0,8.567362785339355,-0.0,-6.61909993482368e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.229347779182716e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.71899789874442e-05,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,7.178437954280525e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.71897243289277e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,0.0004610187606886,284.5565490722656,294.1499938964844,294.1605224609375,290.0926513671875,295.2172546386719,294.4470520019531,284.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834512602537,3.928176894874014e-09,0.0009834474185481,-0.0093433959409594,0.0,0.0,0.0,-0.0067602172493934,60.0,8.593650817871094,-0.0,-6.594145673943785e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.229347779182716e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.71899789874442e-05,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,7.178437954280525e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,9.71897243289277e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.0,0.0,0.0004610187606886,284.5565490722656,294.1499938964844,294.1605224609375,290.0926513671875,295.2172546386719,294.4470520019531,284.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834512602537,3.928176894874014e-09,0.0009834474185481,-0.0093433959409594,0.0,0.0,0.0,-0.0067602172493934,60.0,8.593650817871094,-0.0,-6.594145673943785e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.219865751219912e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.709012374514714e-05,299.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,7.171062316047028e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.708986181067304e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60919189453125,0.0,0.0,0.0004605451249517,284.5555725097656,294.1499938964844,294.1312866210937,290.1018371582031,295.2077331542969,294.4253845214844,284.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982439960353,3.80998033122637e-09,0.0009824361186474,-0.0090337051078677,0.0,0.0,0.0,-0.0067016188986599,60.0,8.606942176818848,-0.0,-6.580597045058313e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130065917969,0.0,0.0,9.20820893952623e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,9.696737106423824e-05,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,7.161995745263994e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.696711640572175e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,0.0004599629028234,284.5546264648437,294.1499938964844,294.0995178222656,290.11090087890625,295.1979675292969,294.4038391113281,284.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811904747039,3.6646961021347116e-09,0.0009811867494136,-0.0086530437692999,0.0,0.0,0.0,-0.0066295606084167,60.0,8.616527557373047,-0.0,-6.563963239614169e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,9.188528929371388e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61395263671875,0.0,0.0,9.676012268755584e-05,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090087890625,0.0,0.0,7.146688585635275e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.675987530499695e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,0.0004589799209497,284.5531005859375,294.1499938964844,294.04071044921875,290.12567138671875,295.18115234375,294.3675537109375,284.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790960466489,3.4194178599733505e-09,0.0009790926706045,-0.0080103632062673,0.0,0.0,0.0,-0.0065079815685749,60.0,8.630718231201172,-0.0,-6.535926644346547e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,9.185635281028226e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,9.672964370111004e-05,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.0,0.0,7.144437404349446e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.672939631855117e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.0,0.0,0.0004588353622239,284.5528259277344,294.1499938964844,294.0287780761719,290.12841796875,295.1775817871094,294.3607177734375,284.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787873132154,3.38334360527881e-09,0.0009787839371711,-0.0079158404842019,0.0,0.0,0.0,-0.0064900969155132,60.0,8.632801055908203,-0.0,-6.53180833865008e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091003417969,0.0,0.0,9.164642688119784e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.65085782809183e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,7.128109427867457e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,9.650833817431705e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044311523437,0.0,0.0,0.0004577868676278,284.55108642578125,294.1499938964844,293.9491271972656,290.1449279785156,295.156494140625,294.3218078613281,284.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765471913851,3.1217011198236833e-09,0.0009765441063791,-0.0072302757762372,0.0,0.0,0.0,-0.0063603767193853,60.0,8.646175384521484,-0.0,-6.501977622974664e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
