time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091003417969,0.0,0.0,9.164642688119784e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.65085782809183e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,7.128109427867457e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,9.650833817431705e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044311523437,0.0,0.0,0.0004577868676278,284.55108642578125,294.1499938964844,293.9491271972656,290.1449279785156,295.156494140625,294.3218078613281,284.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765471913851,3.1217011198236833e-09,0.0009765441063791,-0.0072302757762372,0.0,0.0,0.0,-0.0063603767193853,60.0,8.646175384521484,-0.0,-6.501977622974664e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.149577090283856e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.634992602514104e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60498046875,0.0,0.0,7.116390770534053e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.634967864258216e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,0.0004570343589875,284.5494384765625,294.1499938964844,293.8613586425781,290.16021728515625,295.134033203125,294.2781677246094,284.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749410091899,2.933900900004005e-09,0.0009749380988068,-0.0067381872795522,0.0,0.0,0.0,-0.0062672751955688,60.0,8.659494400024414,-0.0,-6.480607339653943e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.149577090283856e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.634992602514104e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60498046875,0.0,0.0,7.116390770534053e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.634967864258216e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,0.0004570343589875,284.5494384765625,294.1499938964844,293.8613586425781,290.16021728515625,295.134033203125,294.2781677246094,284.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749410091899,2.933900900004005e-09,0.0009749380988068,-0.0067381872795522,0.0,0.0,0.0,-0.0062672751955688,60.0,8.659494400024414,-0.0,-6.480607339653943e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,9.14154588826932e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,9.626534301787616e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6032409667969,0.0,0.0,7.110142905730754e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.626510291127488e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,0.0004566332499962,284.5478820800781,294.1499938964844,293.76629638671875,290.1741027832031,295.1101989746094,294.2313232421875,284.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740841342136,2.833746570729545e-09,0.0009740813402459,-0.0064757536165416,0.0,0.0,0.0,-0.0062176226638257,60.0,8.674456596374512,-0.0,-6.469225155569802e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,9.14154588826932e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60797119140625,0.0,0.0,9.626534301787616e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6032409667969,0.0,0.0,7.110142905730754e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.626510291127488e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,0.0004566332499962,284.5478820800781,294.1499938964844,293.76629638671875,290.1741027832031,295.1101989746094,294.2313232421875,284.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740841342136,2.833746570729545e-09,0.0009740813402459,-0.0064757536165416,0.0,0.0,0.0,-0.0062176226638257,60.0,8.674456596374512,-0.0,-6.469225155569802e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.138410678133368e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070861816406,0.0,0.0,9.62323319981806e-05,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,7.107704732334241e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,9.623209189157932e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000366210937,0.0,0.0,0.0004564767004922,284.5471496582031,294.1499938964844,293.7162780761719,290.18048095703125,295.0979309082031,294.20684814453125,284.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737496147863,2.794643405579222e-09,0.0009737468208186,-0.0063732913695275,0.0,0.0,0.0,-0.0061982371844351,60.0,8.68222427368164,-0.0,-6.464784263471304e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,9.137669258052485e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.606201171875,0.0,0.0,9.622451761970297e-05,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,7.107127748895437e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,9.62242775131017e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.0,0.0,0.0004564396804198,284.5464172363281,294.1499938964844,293.6647644042969,290.1864013671875,295.0852966308594,294.182861328125,284.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736717911437,2.785359720647307e-09,0.0009736689971759,-0.0063489638268947,0.0,0.0,0.0,-0.0061936425045132,60.0,8.69045639038086,-0.0,-6.463729818051436e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,9.135739674093202e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,9.620419587008656e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,7.10562671883963e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,9.62039630394429e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,0.0004563434049487,284.5450134277344,294.1499938964844,293.5575866699219,290.1968994140625,295.05889892578125,294.1282043457031,284.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734638733789,2.761237238857461e-09,0.0009734611376188,-0.006285757292062,0.0,0.0,0.0,-0.006181675940752,60.0,8.705464363098145,-0.0,-6.460991386347814e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,9.135739674093202e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,9.620419587008656e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,7.10562671883963e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031494140625,0.0,0.0,9.62039630394429e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,0.0004563434049487,284.5450134277344,294.1499938964844,293.5575866699219,290.1968994140625,295.05889892578125,294.1282043457031,284.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734638733789,2.761237238857461e-09,0.0009734611376188,-0.006285757292062,0.0,0.0,0.0,-0.006181675940752,60.0,8.705464363098145,-0.0,-6.460991386347814e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,9.131683327723294e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,9.616147144697608e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,7.102470408426598e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,9.616124589229004e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,0.0004561408422887,284.543701171875,294.1499938964844,293.445556640625,290.2054748535156,295.0309143066406,294.0671691894531,284.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730336605571,2.710615065737443e-09,0.0009730309830047,-0.0061531080864369,0.0,0.0,0.0,-0.0061565940268337,60.0,8.716708183288574,-0.0,-6.455245227243722e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004333496094,0.0,0.0,9.131683327723294e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,9.616147144697608e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,7.102470408426598e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015319824219,0.0,0.0,9.616124589229004e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,0.0004561408422887,284.543701171875,294.1499938964844,293.445556640625,290.2054748535156,295.0309143066406,294.0671691894531,284.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730336605571,2.710615065737443e-09,0.0009730309830047,-0.0061531080864369,0.0,0.0,0.0,-0.0061565940268337,60.0,8.716708183288574,-0.0,-6.455245227243722e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.121920447796585e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,9.605865488993004e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,7.094876491464674e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999755859375,0.0,0.0,9.6058429335244e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,0.0004556532076094,284.54248046875,294.1499938964844,293.3295288085937,290.2120361328125,295.0010070800781,294.0071105957031,284.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719939553178,2.588889547183726e-09,0.0009719913359731,-0.0058341459371149,0.0,0.0,0.0,-0.0060962554998695,60.0,8.720479011535645,-0.0,-6.441439381887903e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0,9.121920447796585e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,9.605865488993004e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,7.094876491464674e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999755859375,0.0,0.0,9.6058429335244e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,0.0004556532076094,284.54248046875,294.1499938964844,293.3295288085937,290.2120361328125,295.0010070800781,294.0071105957031,284.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719939553178,2.588889547183726e-09,0.0009719913359731,-0.0058341459371149,0.0,0.0,0.0,-0.0060962554998695,60.0,8.720479011535645,-0.0,-6.441439381887903e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,9.10892485990189e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.592180140316486e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,7.08476800355129e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.592157584847882e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0004550041630864,284.5412902832031,294.1499938964844,293.2103271484375,290.2165222167969,294.9701843261719,293.9471435546875,284.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706088458187,2.426896017482249e-09,0.000970606401097,-0.0054096672683954,0.0,0.0,0.0,-0.0060159498825669,60.0,8.720010757446289,-0.0,-6.423090326279636e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,9.10892485990189e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.592180140316486e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953063964844,0.0,0.0,7.08476800355129e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.592157584847882e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0004550041630864,284.5412902832031,294.1499938964844,293.2103271484375,290.2165222167969,294.9701843261719,293.9471435546875,284.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706088458187,2.426896017482249e-09,0.000970606401097,-0.0054096672683954,0.0,0.0,0.0,-0.0060159498825669,60.0,8.720010757446289,-0.0,-6.423090326279636e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966491699219,0.0,0.0,9.101916657527907e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990295410156,0.0,0.0,9.58480013650842e-05,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,7.079317583702505e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,9.584777581039816e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924072265625,0.0,0.0,0.0004546541313175,284.5407409667969,294.1499938964844,293.1497497558594,290.2179260253906,294.9544982910156,293.9161071777344,284.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698609355837,2.3395392290126438e-09,0.0009698586072772,-0.0051807621493935,0.0,0.0,0.0,-0.0059726391918957,60.0,8.718526840209961,-0.0,-6.413205966282477e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.087008947972208e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.569100802764297e-05,299.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,7.06772189005278e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.569078974891454e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,0.0004539094516076,284.5401916503906,294.1499938964844,293.0887145996094,290.2188415527344,294.938232421875,293.8888244628906,284.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682684903964,2.1537507333135864e-09,0.0009682663367129,-0.0046939305029809,0.0,0.0,0.0,-0.0058805178850889,60.0,8.710920333862305,-0.0,-6.3922101389835e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,9.060910088010132e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.54161732806824e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926513671875,0.0,0.0,7.047421968309209e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,9.5415955001954e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,0.0004526058619376,284.5392761230469,294.1499938964844,292.9754333496094,290.21905517578125,294.9071655273437,293.8475036621094,284.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965490413364,1.8285153391417446e-09,0.0009654886089265,-0.0038416816387325,0.0,0.0,0.0,-0.0057193012908101,60.0,8.69256591796875,-0.0,-6.355536896762716e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.058916475623846e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968933105469,0.0,0.0,9.539517486700788e-05,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.592529296875,0.0,0.0,7.045871461741626e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.539495658827946e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,0.0004525062977336,284.5391845703125,294.1499938964844,292.9655456542969,290.218994140625,294.9042663574219,293.8455810546875,284.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652778389863,1.8036699911405663e-09,0.0009652760345488,-0.0037765768356621,0.0,0.0,0.0,-0.0057069840840995,60.0,8.690478324890137,-0.0,-6.352739490012027e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456237792969,0.0,0.0,9.02045940165408e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.499020234216005e-05,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419006347656,0.0,0.0,7.015959999989718e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,9.498998406343162e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,0.0004505853285081,284.4701538085937,294.1499938964844,292.8416442871094,290.2170104980469,294.8479919433594,293.8060913085937,284.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467489577829,1.610499733573078e-09,0.0012467473279684,-0.0029872704762965,0.0,0.0,0.0,-0.0070343832485377,60.0,10.004481315612791,-0.0,-6.298910193436313e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456237792969,0.0,0.0,9.02045940165408e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.499020234216005e-05,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419006347656,0.0,0.0,7.015959999989718e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,9.498998406343162e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,0.0004505853285081,284.4701538085937,294.1499938964844,292.8416442871094,290.2170104980469,294.8479919433594,293.8060913085937,284.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467489577829,1.610499733573078e-09,0.0012467473279684,-0.0029872704762965,0.0,0.0,0.0,-0.0070343832485377,60.0,10.004481315612791,-0.0,-6.298910193436313e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,9.012778173200786e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,9.490930824540555e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351257324219,0.0,0.0,7.009984983596951e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408020019531,0.0,0.0,9.490908996667712e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,0.0004502017109189,284.4618225097656,294.1499938964844,292.7178039550781,290.2129821777344,294.77496337890625,293.7716979980469,284.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008788132690824,1.1470205896202401e-09,0.0008788121049292,-0.0021367201115936,0.0,0.0,0.0,-0.0049750609323382,60.0,9.483269691467283,-0.0,-6.288179577040864e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,9.012778173200786e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,9.490930824540555e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351257324219,0.0,0.0,7.009984983596951e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408020019531,0.0,0.0,9.490908996667712e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,0.0004502017109189,284.4618225097656,294.1499938964844,292.7178039550781,290.2129821777344,294.77496337890625,293.7716979980469,284.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008788132690824,1.1470205896202401e-09,0.0008788121049292,-0.0021367201115936,0.0,0.0,0.0,-0.0049750609323382,60.0,9.483269691467283,-0.0,-6.288179577040864e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,9.002146543934941e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318908691406,0.0,0.0,9.479735308559611e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,7.001715857768431e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53173828125,0.0,0.0,9.47971420828253e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265197753906,0.0,0.0,0.0004496707115322,284.4505310058594,294.1499938964844,292.5948486328125,290.2069396972656,294.7440185546875,293.7533569335937,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000717994349543,8.54564585761608e-10,0.000717993476428,-0.0015286698471754,0.0,0.0,0.0,-0.0040342863649129,60.0,7.944807529449463,-0.0,-6.273346286889139e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,9.002146543934941e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318908691406,0.0,0.0,9.479735308559611e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,7.001715857768431e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53173828125,0.0,0.0,9.47971420828253e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265197753906,0.0,0.0,0.0004496707115322,284.4505310058594,294.1499938964844,292.5948486328125,290.2069396972656,294.7440185546875,293.7533569335937,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000717994349543,8.54564585761608e-10,0.000717993476428,-0.0015286698471754,0.0,0.0,0.0,-0.0040342863649129,60.0,7.944807529449463,-0.0,-6.273346286889139e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497436523437,0.0,0.0,9.002432489069179e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518493652344,0.0,0.0,9.480035078013316e-05,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463256835937,0.0,0.0,7.001937046879902e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513610839844,0.0,0.0,9.480014705331996e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54620361328125,0.0,0.0,0.0004496849724091,284.4808654785156,294.1499938964844,292.5339660644531,290.20318603515625,294.710693359375,293.73486328125,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005462366971187,6.86027012974932e-10,0.0005462359986267,-0.0012573398416861,0.0,0.0,0.0,-0.0030946398619562,60.0,6.738936424255371,-0.0,-6.273740638107483e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609436035156,0.0,0.0,4.946997796650976e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630798339844,0.0,0.0,5.209449227550067e-05,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579528808594,0.0,0.0,3.847690095426515e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,5.209437949815765e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,0.0002471099724061,284.4972839355469,294.1499938964844,292.4736328125,290.1990051269531,294.6667785644531,293.70965576171875,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326109483372,5.578804640471442e-10,0.0004326103953644,-0.0010340665467083,0.0,0.0,0.0,-0.0024481650907546,60.0,6.209203243255615,-0.0,-1.8944803059639532e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605773925781,0.0,0.0,1.179858827526914e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,1.242453436134383e-05,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.176738785754424e-06,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,1.242450798599748e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,5.8935725974151865e-05,284.4974975585937,294.1499938964844,292.3549194335937,290.1893615722656,294.6484069824219,293.70269775390625,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004667783796321,4.988458535137852e-10,0.000466777884867,-0.0008446962456218,0.0,0.0,0.0,-0.0025771181099116,60.0,4.963597774505615,-0.0,-1.0776219916408536e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605773925781,0.0,0.0,1.179858827526914e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,1.242453436134383e-05,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.176738785754424e-06,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,1.242450798599748e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,5.8935725974151865e-05,284.4974975585937,294.1499938964844,292.3549194335937,290.1893615722656,294.6484069824219,293.70269775390625,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004667783796321,4.988458535137852e-10,0.000466777884867,-0.0008446962456218,0.0,0.0,0.0,-0.0025771181099116,60.0,4.963597774505615,-0.0,-1.0776219916408536e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,2.591238808236085e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,2.7287107513984665e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,2.015420795942191e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,2.7287047487334348e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,0.0001294362882617,284.55450439453125,294.1499938964844,292.23956298828125,290.1781311035156,294.62060546875,293.6812438964844,284.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745022065937,3.4373404123044793e-10,0.0002745018573477,-0.0006291808094829,0.0,0.0,0.0,-0.0015464393654838,60.0,3.858828544616699,-0.0,-5.197815955426677e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,2.591238808236085e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,2.7287107513984665e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,2.015420795942191e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,2.7287047487334348e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59619140625,0.0,0.0,0.0001294362882617,284.55450439453125,294.1499938964844,292.23956298828125,290.1781311035156,294.62060546875,293.6812438964844,284.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745022065937,3.4373404123044793e-10,0.0002745018573477,-0.0006291808094829,0.0,0.0,0.0,-0.0015464393654838,60.0,3.858828544616699,-0.0,-5.197815955426677e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,1.8504408217268065e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,1.948611497937236e-05,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,1.4392408957064616e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,1.948607314261608e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.243231761502102e-05,284.6029357910156,294.1499938964844,292.1283569335937,290.16552734375,294.611083984375,293.679931640625,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002227211807621,2.722030933988151e-10,0.0002227209188276,-0.0004929057322442,0.0,0.0,0.0,-0.0012506215134635,60.0,3.2942111492156982,-0.0,-2.650672792370301e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334533691406,0.0,0.0,1.8504408217268065e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,1.948611497937236e-05,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,1.4392408957064616e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,1.948607314261608e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,9.243231761502102e-05,284.6029357910156,294.1499938964844,292.1283569335937,290.16552734375,294.611083984375,293.679931640625,284.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002227211807621,2.722030933988151e-10,0.0002227209188276,-0.0004929057322442,0.0,0.0,0.0,-0.0012506215134635,60.0,3.2942111492156982,-0.0,-2.650672792370301e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,1.4633271348429844e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,1.540960329293739e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,1.1381504918972496e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,1.5409570551128127e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,7.309541251743212e-05,284.69091796875,294.1499938964844,292.02215576171875,290.1517944335937,294.5940246582031,293.6645812988281,284.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559035445097,1.9500158432439463e-10,0.0001559033553348,-0.000356759148417,0.0,0.0,0.0,-0.000878163613379,60.0,2.98309588432312,-0.0,-1.6576318095928855e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,1.4633271348429844e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,1.540960329293739e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,1.1381504918972496e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,1.5409570551128127e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,7.309541251743212e-05,284.69091796875,294.1499938964844,292.02215576171875,290.1517944335937,294.5940246582031,293.6645812988281,284.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559035445097,1.9500158432439463e-10,0.0001559033553348,-0.000356759148417,0.0,0.0,0.0,-0.000878163613379,60.0,2.98309588432312,-0.0,-1.6576318095928855e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,1.201493159896927e-05,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,1.2652354598685632e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.345006219518837e-06,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,1.265232731384458e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,6.00164094066713e-05,284.6922607421875,294.1499938964844,291.9711608886719,290.14453125,294.59228515625,293.6648864746094,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280264405068,1.6012866033143775e-10,0.0001280262804357,-0.0002929547335952,0.0,0.0,0.0,-0.0007211362244561,60.0,2.496255874633789,-0.0,-1.117500869618481e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,9.573467650625387e-06,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,1.008136496238876e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,7.44607768865535e-06,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,1.008134313451592e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,4.782092582900077e-05,284.6931457519531,294.1499938964844,291.9217529296875,290.1370849609375,294.5911865234375,293.6651611328125,284.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020113340928,1.2759027168129928e-10,0.0001020112031255,-0.0002334259042982,0.0,0.0,0.0,-0.0005746005335822,60.0,2.1318867206573486,-0.0,-7.094859699741103e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,5.6224998843390495e-06,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,5.9207877711742185e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,4.373082902020542e-06,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,5.920775038248394e-06,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,2.808524004649371e-05,284.69384765625,294.1499938964844,291.82794189453125,290.1217041015625,294.59014892578125,293.6654968261719,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.991147554595955e-05,7.493401038560775e-11,5.9911402786383405e-05,-0.0001370914105791,0.0,0.0,0.0,-0.0003374640946276,60.0,1.5841724872589111,-0.0,-2.4471696891126256e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,5.6224998843390495e-06,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,5.9207877711742185e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,4.373082902020542e-06,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,5.920775038248394e-06,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,2.808524004649371e-05,284.69384765625,294.1499938964844,291.82794189453125,290.1217041015625,294.59014892578125,293.6654968261719,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.991147554595955e-05,7.493401038560775e-11,5.9911402786383405e-05,-0.0001370914105791,0.0,0.0,0.0,-0.0003374640946276,60.0,1.5841724872589111,-0.0,-2.4471696891126256e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
