time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,2.860891072486993e-06,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,3.0126686851872364e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,2.2251515474636108e-06,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,3.012662318724324e-06,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,1.4290585568232927e-05,284.6939392089844,294.1499938964844,291.7415771484375,290.1058654785156,294.58990478515625,293.6656188964844,284.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0484949093079194e-05,3.8128819546123793e-11,3.048491089430172e-05,-6.975649739615619e-05,0.0,0.0,0.0,-0.000171712890733,60.0,1.2128520011901855,-0.0,-6.335893615316833e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,2.860891072486993e-06,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,3.0126686851872364e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,2.2251515474636108e-06,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,3.012662318724324e-06,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,1.4290585568232927e-05,284.6939392089844,294.1499938964844,291.7415771484375,290.1058654785156,294.58990478515625,293.6656188964844,284.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0484949093079194e-05,3.8128819546123793e-11,3.048491089430172e-05,-6.975649739615619e-05,0.0,0.0,0.0,-0.000171712890733,60.0,1.2128520011901855,-0.0,-6.335893615316833e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,1.2510513442975937e-06,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,1.3174227433410124e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,9.730460988066625e-07,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,1.3174199011700694e-06,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,6.249191301321844e-06,284.69390869140625,294.1499938964844,291.6634826660156,290.0898132324219,294.5898742675781,293.6656188964844,284.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.333103864453733e-05,1.6673678063239272e-11,1.3331021364137996e-05,-3.050435407203622e-05,0.0,0.0,0.0,-7.508986163884401e-05,60.0,0.959484338760376,-0.0,-1.2115894225395165e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,1.2510513442975937e-06,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,1.3174227433410124e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,9.730460988066625e-07,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,1.3174199011700694e-06,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,6.249191301321844e-06,284.69390869140625,294.1499938964844,291.6634826660156,290.0898132324219,294.5898742675781,293.6656188964844,284.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.333103864453733e-05,1.6673678063239272e-11,1.3331021364137996e-05,-3.050435407203622e-05,0.0,0.0,0.0,-7.508986163884401e-05,60.0,0.959484338760376,-0.0,-1.2115894225395165e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,4.628548708751623e-07,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,4.874104888585862e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,3.600005129555939e-07,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,4.874094656770467e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,2.3120303467294434e-06,284.69390869140625,294.1499938964844,291.5944519042969,290.0738220214844,294.5898742675781,293.6656188964844,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.932425326842349e-06,6.169118601379031e-12,4.932418960379437e-06,-1.128627536672866e-05,0.0,0.0,0.0,-2.778286579996348e-05,60.0,0.7928847670555115,-0.0,-1.6584213386253157e-12,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,4.628548708751623e-07,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,4.874104888585862e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,3.600005129555939e-07,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,4.874094656770467e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,2.3120303467294434e-06,284.69390869140625,294.1499938964844,291.5944519042969,290.0738220214844,294.5898742675781,293.6656188964844,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.932425326842349e-06,6.169118601379031e-12,4.932418960379437e-06,-1.128627536672866e-05,0.0,0.0,0.0,-2.778286579996348e-05,60.0,0.7928847670555115,-0.0,-1.6584213386253157e-12,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,2.128555678382327e-07,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,2.241480956399755e-07,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,1.65555377407145e-07,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,2.241476124709152e-07,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,1.063245917976019e-06,284.6888732910156,294.1499938964844,291.5635986328125,290.0659484863281,294.5914001464844,293.6650695800781,284.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2681999780616025e-06,2.836928608695999e-12,2.2681970222038217e-06,-5.190113824937725e-06,0.0,0.0,0.0,-1.277610135730356e-05,60.0,0.7141236066818237,-0.0,-3.507318946990162e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,1.4752676236184925e-07,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,1.553534332288109e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,1.1474375583020446e-07,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,1.5535309216829776e-07,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,7.36918536858866e-07,284.6888732910156,294.1499938964844,291.53533935546875,290.0581359863281,294.5914001464844,293.6650695800781,284.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5721204817964465e-06,1.9663010369236344e-12,1.5721184354333673e-06,-3.59729710908141e-06,0.0,0.0,0.0,-8.855291525833309e-06,60.0,0.6755573153495789,-0.0,-1.684794068580048e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,8.95660612343363e-09,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.4317771370811e-09,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,6.966293319976557e-09,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,9.431756708977446e-09,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,4.473960757422901e-08,284.6855163574219,294.1499938964844,291.4869079589844,290.0429992675781,294.5924072265625,293.66473388671875,284.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.545836832103305e-08,1.19381853578085e-13,9.545824752876797e-08,-2.184182932296609e-07,0.0,0.0,0.0,-5.376932676881552e-07,60.0,0.5920941829681396,-0.0,-6.21000828850951e-16,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,8.95660612343363e-09,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.4317771370811e-09,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,6.966293319976557e-09,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,9.431756708977446e-09,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,4.473960757422901e-08,284.6855163574219,294.1499938964844,291.4869079589844,290.0429992675781,294.5924072265625,293.66473388671875,284.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.545836832103305e-08,1.19381853578085e-13,9.545824752876797e-08,-2.184182932296609e-07,0.0,0.0,0.0,-5.376932676881552e-07,60.0,0.5920941829681396,-0.0,-6.21000828850951e-16,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,3.520320479566408e-09,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,3.7070824188134566e-09,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,2.738044235783832e-09,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,3.707074425207679e-09,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,1.758453471722987e-08,284.6855163574219,294.1499938964844,291.45001220703125,290.028564453125,294.5924072265625,293.66473388671875,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.76759281550676e-08,4.7075248565823046e-14,3.767588196978977e-08,-8.610506085915406e-08,0.0,0.0,0.0,-2.1219602786004546e-07,60.0,0.5436191558837891,-0.0,-9.593335680180103e-17,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,3.520320479566408e-09,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,3.7070824188134566e-09,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,2.738044235783832e-09,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,3.707074425207679e-09,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,1.758453471722987e-08,284.6855163574219,294.1499938964844,291.45001220703125,290.028564453125,294.5924072265625,293.66473388671875,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.76759281550676e-08,4.7075248565823046e-14,3.767588196978977e-08,-8.610506085915406e-08,0.0,0.0,0.0,-2.1219602786004546e-07,60.0,0.5436191558837891,-0.0,-9.593335680180103e-17,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,5.388189894262041e-13,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,2.555891696204293e-12,284.6843566894531,294.1499938964844,291.4195251464844,290.013671875,294.5927734375,293.6646728515625,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686263522015512e-12,1.1718749422124233e-18,6.686262220972905e-12,-1.4396405075001171e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4956068396568298,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,5.388189894262041e-13,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,2.555891696204293e-12,284.6843566894531,294.1499938964844,291.4195251464844,290.013671875,294.5927734375,293.6646728515625,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.686263522015512e-12,1.1718749422124233e-18,6.686262220972905e-12,-1.4396405075001171e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4956068396568298,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.3898620605469,289.9969787597656,294.5927734375,293.6646728515625,284.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.086414366610836e-12,-2.106270259668783e-18,4.086416535015181e-12,-8.377947641191597e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4618321359157562,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.3898620605469,289.9969787597656,294.5927734375,293.6646728515625,284.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.086414366610836e-12,-2.106270259668783e-18,4.086416535015181e-12,-8.377947641191597e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4618321359157562,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.3753356933594,289.988037109375,294.5927734375,293.6646728515625,284.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.72468330691292e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4460743367671966,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.3609924316406,289.97869873046875,294.5927734375,293.6646728515625,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.7660025177034256e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.4308288693428039,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.3329772949219,289.95904541015625,294.5927734375,293.6646728515625,284.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.7246828933226137e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4014748632907867,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.3329772949219,289.95904541015625,294.5927734375,293.6646728515625,284.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.7246828933226137e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4014748632907867,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,291.3057861328125,289.93817138671875,294.5927734375,293.6646728515625,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.197728969979053e-12,-3.3430961473619053e-18,4.197732005745136e-12,-5.014994496066461e-12,0.0,0.0,0.0,0.0,60.0,0.3721874952316284,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,291.3057861328125,289.93817138671875,294.5927734375,293.6646728515625,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.197728969979053e-12,-3.3430961473619053e-18,4.197732005745136e-12,-5.014994496066461e-12,0.0,0.0,0.0,0.0,60.0,0.3721874952316284,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.27947998046875,289.916259765625,294.5927734375,293.6646728515625,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414865016282e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.3491985499858856,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.27947998046875,289.916259765625,294.5927734375,293.6646728515625,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414865016282e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.3491985499858856,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,5.388189894262041e-13,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,2.555891696204293e-12,284.684326171875,294.1499938964844,291.2540588378906,289.8935241699219,294.5927734375,293.6646728515625,284.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.935761005297023e-12,-9.4670556408898e-18,-3.935751464317905e-12,2.9515177194655573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3271487653255462,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,5.388189894262041e-13,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,2.555891696204293e-12,284.684326171875,294.1499938964844,291.2540588378906,289.8935241699219,294.5927734375,293.6646728515625,284.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.935761005297023e-12,-9.4670556408898e-18,-3.935751464317905e-12,2.9515177194655573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3271487653255462,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.2416687011719,289.88189697265625,294.5927734375,293.6646728515625,284.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425734362147763e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.3169229626655578,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.2295227050781,289.8701171875,294.5927734375,293.6646728515625,284.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425731053425313e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.3070349097251892,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.2059020996094,289.8462219238281,294.5927734375,293.6646728515625,284.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425731880605925e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.2880063354969024,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.2059020996094,289.8462219238281,294.5927734375,293.6646728515625,284.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425731880605925e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.2880063354969024,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.1831970214844,289.822021484375,294.5927734375,293.6646728515625,284.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425732707786538e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.2705420553684234,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.1831970214844,289.822021484375,294.5927734375,293.6646728515625,284.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425732707786538e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.2705420553684234,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,291.16143798828125,289.7977294921875,294.5927734375,293.6646728515625,284.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.0028269578304774e-18,1.542228692842651e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2545503973960876,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,291.16143798828125,289.7977294921875,294.5927734375,293.6646728515625,284.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.0028269578304774e-18,1.542228692842651e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2545503973960876,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.1406555175781,289.7734680175781,294.5927734375,293.6646728515625,284.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044147822982207e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.2400737851858139,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.1406555175781,289.7734680175781,294.5927734375,293.6646728515625,284.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044147822982207e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.2400737851858139,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,291.1306457519531,289.76141357421875,294.5927734375,293.6646728515625,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.002827785011089e-18,1.542228692842651e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2334743440151214,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.120849609375,289.7494506835937,294.5927734375,293.6646728515625,284.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425734362147763e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2258935719728469,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.10205078125,289.725830078125,294.5927734375,293.6646728515625,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.724681652551696e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2113768011331558,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
