time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.10205078125,289.725830078125,294.5927734375,293.6646728515625,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.724681652551696e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2113768011331558,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.0842590332031,289.7027893066406,294.5927734375,293.6646728515625,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414534144037e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1980749368667602,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.0842590332031,289.7027893066406,294.5927734375,293.6646728515625,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414534144037e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1980749368667602,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.0675048828125,289.6805419921875,294.5927734375,293.6646728515625,284.828125,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414534144037e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1859034448862075,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.0675048828125,289.6805419921875,294.5927734375,293.6646728515625,284.828125,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414534144037e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1859034448862075,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.0517578125,289.6592102050781,294.5927734375,293.6646728515625,284.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044146168620982e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1746611297130584,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.0517578125,289.6592102050781,294.5927734375,293.6646728515625,284.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044146168620982e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1746611297130584,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.0443115234375,289.6489562988281,294.5927734375,293.6646728515625,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414534144037e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1694100201129913,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.037109375,289.6390075683594,294.5927734375,293.6646728515625,284.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085464965821185e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1643000394105911,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.0235290527344,289.6200866699219,294.5927734375,293.6646728515625,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085464965821185e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1543919593095779,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,291.0235290527344,289.6200866699219,294.5927734375,293.6646728515625,284.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085464965821185e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1543919593095779,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.01104736328125,289.6026611328125,294.5927734375,293.6646728515625,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414534144037e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1450866013765335,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,291.01104736328125,289.6026611328125,294.5927734375,293.6646728515625,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04414534144037e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.1450866013765335,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9996643066406,289.5868530273437,294.5927734375,293.6646728515625,284.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085465793001794e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1362992525100708,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9996643066406,289.5868530273437,294.5927734375,293.6646728515625,284.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085465793001794e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1362992525100708,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9894104003906,289.5729064941406,294.5927734375,293.6646728515625,284.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.766000863342201e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.1280742138624191,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9894104003906,289.5729064941406,294.5927734375,293.6646728515625,284.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.766000863342201e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.1280742138624191,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9847106933594,289.566650390625,294.5927734375,293.6646728515625,284.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425732707786538e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.1241932436823844,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9803161621094,289.5609130859375,294.5927734375,293.6646728515625,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425731880605925e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.12040925770998,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.9723815917969,289.5511169433594,294.5927734375,293.6646728515625,284.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.7246791710098572e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.113065056502819,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.9723815917969,289.5511169433594,294.5927734375,293.6646728515625,284.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.7246791710098572e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.113065056502819,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.9656066894531,289.5436706542969,294.5927734375,293.6646728515625,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384410188273582e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.1061978191137313,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.9656066894531,289.5436706542969,294.5927734375,293.6646728515625,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384410188273582e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.1061978191137313,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.96002197265625,289.5387268066406,294.5927734375,293.6646728515625,284.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085462484279344e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0997620820999145,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.96002197265625,289.5387268066406,294.5927734375,293.6646728515625,284.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085462484279344e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0997620820999145,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9556579589844,289.5364990234375,294.5927734375,293.6646728515625,284.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.4257302262447e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0937405377626419,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9556579589844,289.5364990234375,294.5927734375,293.6646728515625,284.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.4257302262447e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0937405377626419,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9539489746094,289.5364685058594,294.5927734375,293.6646728515625,284.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.765995900258525e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.0908911898732185,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.9525146484375,289.53717041015625,294.5927734375,293.6646728515625,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0881213173270225,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,5.388189894262041e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,2.555891696204293e-12,284.684326171875,294.1499938964844,290.9506225585937,289.5408630371094,294.5927734375,293.6646728515625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,3.935761005297023e-12,-9.467048196264289e-18,-3.935751464317905e-12,2.9515177194655573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0827361717820167,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,5.388189894262041e-13,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,2.555891696204293e-12,284.684326171875,294.1499938964844,290.9506225585937,289.5408630371094,294.5927734375,293.6646728515625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,3.935761005297023e-12,-9.467048196264289e-18,-3.935751464317905e-12,2.9515177194655573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0827361717820167,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5477905273437,294.5927734375,293.6646728515625,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0777377486228942,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5477905273437,294.5927734375,293.6646728515625,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0777377486228942,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.55670166015625,294.5927734375,293.6646728515625,284.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.42572691752225e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0730277895927429,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.55670166015625,294.5927734375,293.6646728515625,284.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.42572691752225e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0730277895927429,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.566162109375,294.5927734375,293.6646728515625,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.7659938323069946e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.0687288790941238,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.566162109375,294.5927734375,293.6646728515625,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.7659938323069946e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.0687288790941238,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.5710754394531,294.5927734375,293.6646728515625,284.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.7246733807455693e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0667398795485496,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5761108398437,294.5927734375,293.6646728515625,284.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.197728969979053e-12,-3.3430868415800137e-18,4.197732005745136e-12,-5.014994496066461e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0648126751184463,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.5865478515625,294.5927734375,293.6646728515625,284.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.486563476482683e-12,-3.754972824922423e-17,1.4866010982980682e-12,-2.3595199145215458e-12,0.0,0.0,0.0,0.0,60.0,0.0610676184296608,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
