time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.5865478515625,294.5927734375,293.6646728515625,284.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.486563476482683e-12,-3.754972824922423e-17,1.4866010982980682e-12,-2.3595199145215458e-12,0.0,0.0,0.0,0.0,60.0,0.0610676184296608,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.597412109375,294.5927734375,293.6646728515625,284.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662553012010526e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.0575946345925331,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.597412109375,294.5927734375,293.6646728515625,284.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662553012010526e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.0575946345925331,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6086730957031,294.5927734375,293.6646728515625,284.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662553012010526e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.0543155632913112,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6086730957031,294.5927734375,293.6646728515625,284.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662553012010526e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.0543155632913112,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6202392578125,294.5927734375,293.6646728515625,284.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085459175556897e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.051242396235466,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6202392578125,294.5927734375,293.6646728515625,284.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085459175556897e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.051242396235466,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.6261291503906,294.5927734375,293.6646728515625,284.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044139551176082e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.049811627715826,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.6321105957031,294.5927734375,293.6646728515625,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044139551176082e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0484110154211521,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6441955566406,294.5927734375,293.6646728515625,284.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425726090341637e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0456946976482868,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6441955566406,294.5927734375,293.6646728515625,284.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425726090341637e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0456946976482868,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6565246582031,294.5927734375,293.6646728515625,284.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085458348376281e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0431615300476551,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6565246582031,294.5927734375,293.6646728515625,284.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085458348376281e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0431615300476551,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.66900634765625,294.5927734375,293.6646728515625,284.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.486563476482683e-12,-3.754972824922423e-17,1.4866010982980682e-12,-2.3595199145215458e-12,0.0,0.0,0.0,0.0,60.0,0.0408219173550605,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.66900634765625,294.5927734375,293.6646728515625,284.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.486563476482683e-12,-3.754972824922423e-17,1.4866010982980682e-12,-2.3595199145215458e-12,0.0,0.0,0.0,0.0,60.0,0.0408219173550605,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6815795898437,294.5927734375,293.6646728515625,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.002819099614657e-18,1.542228692842651e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0385989435017108,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6815795898437,294.5927734375,293.6646728515625,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.002819099614657e-18,1.542228692842651e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0385989435017108,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.6878967285156,294.5927734375,293.6646728515625,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.04413872399547e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0375612340867519,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6942443847656,294.5927734375,293.6646728515625,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085458348376281e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0365618914365768,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7069091796875,294.5927734375,293.6646728515625,284.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460002737506e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0346782393753528,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7069091796875,294.5927734375,293.6646728515625,284.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460002737506e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0346782393753528,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7195739746094,294.5927734375,293.6646728515625,284.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460002737506e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0328480564057827,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7195739746094,294.5927734375,293.6646728515625,284.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460002737506e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0328480564057827,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.732177734375,294.5927734375,293.6646728515625,284.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408947502663e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.0312948897480964,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.732177734375,294.5927734375,293.6646728515625,284.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408947502663e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.0312948897480964,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.7446594238281,294.5927734375,293.6646728515625,284.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044140378356694e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0297528430819511,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.7446594238281,294.5927734375,293.6646728515625,284.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044140378356694e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0297528430819511,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7508544921875,294.5927734375,293.6646728515625,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460002737506e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0289533790200948,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.75701904296875,294.5927734375,293.6646728515625,284.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.765994659487606e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.0281770266592502,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,5.388189894262041e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,2.555891696204293e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7691650390625,294.5927734375,293.6646728515625,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,3.935761005297023e-12,-9.467046541903062e-18,-3.935751464317905e-12,2.9515177194655573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0266323555260896,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,5.388189894262041e-13,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,2.555891696204293e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7691650390625,294.5927734375,293.6646728515625,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,3.935761005297023e-12,-9.467046541903062e-18,-3.935751464317905e-12,2.9515177194655573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0266323555260896,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.78106689453125,294.5927734375,293.6646728515625,284.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.00282116756619e-18,1.5422288012628682e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251889564096927,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.78106689453125,294.5927734375,293.6646728515625,284.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.00282116756619e-18,1.5422288012628682e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251889564096927,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.792724609375,294.5927734375,293.6646728515625,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0237711314111948,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.792724609375,294.5927734375,293.6646728515625,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0237711314111948,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8040466308594,294.5927734375,293.6646728515625,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.765995486668219e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.0224348045885562,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8040466308594,294.5927734375,293.6646728515625,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.765995486668219e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.0224348045885562,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8095703125,294.5927734375,293.6646728515625,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425729399064088e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0218034777790308,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8149719238281,294.5927734375,293.6646728515625,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460829918119e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0211817510426044,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
