time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146820,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8255310058594,294.5927734375,293.6646728515625,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0200078953057527,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8255310058594,294.5927734375,293.6646728515625,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0200078953057527,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8356018066406,294.5927734375,293.6646728515625,284.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.42572691752225e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0188563130795955,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8356018066406,294.5927734375,293.6646728515625,284.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.42572691752225e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0188563130795955,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.84521484375,294.5927734375,293.6646728515625,284.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460829918119e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.017779417335987,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.84521484375,294.5927734375,293.6646728515625,284.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460829918119e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.017779417335987,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.854248046875,294.5927734375,293.6646728515625,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0167926382273435,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.854248046875,294.5927734375,293.6646728515625,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0167926382273435,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.85858154296875,294.5927734375,293.6646728515625,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.016304450109601,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8627319335937,294.5927734375,293.6646728515625,284.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408120322052e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.0158294197171926,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8705749511719,294.5927734375,293.6646728515625,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408120322052e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.0149108143523335,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8705749511719,294.5927734375,293.6646728515625,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408120322052e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.0149108143523335,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.87774658203125,294.5927734375,293.6646728515625,284.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460829918119e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0140459472313523,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.87774658203125,294.5927734375,293.6646728515625,284.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460829918119e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0140459472313523,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8829650878906,294.5927734375,293.6646728515625,284.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085461657098733e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132435942068696,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8829650878906,294.5927734375,293.6646728515625,284.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085461657098733e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132435942068696,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.88507080078125,294.5927734375,293.6646728515625,284.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0124606397002935,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.88507080078125,294.5927734375,293.6646728515625,284.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0124606397002935,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8850402832031,294.5927734375,293.6646728515625,284.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408533912357e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.012075301259756,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8843078613281,294.5927734375,293.6646728515625,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460829918119e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.011702355928719,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8808288574219,294.5927734375,293.6646728515625,284.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0110142854973673,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8808288574219,294.5927734375,293.6646728515625,284.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0110142854973673,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8778076171875,294.5927734375,293.6646728515625,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0106345321983098,-0.0,-2.9207361198087525e-35,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8749084472656,294.5927734375,293.6646728515625,284.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0103361718356609,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8667297363281,294.5927734375,293.6646728515625,284.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0097085107117891,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.8667297363281,294.5927734375,293.6646728515625,284.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044141205537307e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0097085107117891,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.85650634765625,294.5927734375,293.6646728515625,284.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408533912357e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.0091242138296365,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.85650634765625,294.5927734375,293.6646728515625,284.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408533912357e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.0091242138296365,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.8507080078125,294.5927734375,293.6646728515625,284.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085460829918119e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0088514173403382,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.844482421875,294.5927734375,293.6646728515625,284.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4865655364668109e-12,-5.384408120322052e-18,1.4865709574776729e-12,-2.3594904242224546e-12,0.0,0.0,0.0,0.0,60.0,0.0085964668542146,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.830810546875,294.5927734375,293.6646728515625,284.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.0028207539758825e-18,1.5422288012628682e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080831004306674,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.830810546875,294.5927734375,293.6646728515625,284.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.0028207539758825e-18,1.5422288012628682e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080831004306674,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.81573486328125,294.5927734375,293.6646728515625,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044140378356694e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.007601321209222,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.81573486328125,294.5927734375,293.6646728515625,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044140378356694e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.007601321209222,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.7994689941406,294.5927734375,293.6646728515625,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044140378356694e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0071522095240652,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.7994689941406,294.5927734375,293.6646728515625,284.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044140378356694e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0071522095240652,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7822265625,294.5927734375,293.6646728515625,284.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425727744702864e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0067328517325222,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7822265625,294.5927734375,293.6646728515625,284.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425727744702864e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0067328517325222,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,5.11674470154988e-13,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,5.388201278384852e-13,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,3.97971559136165e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,5.388189894262041e-13,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,2.555891696204293e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7732849121094,294.5927734375,293.6646728515625,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,3.935761005297023e-12,-9.46704571472245e-18,-3.935751464317905e-12,2.9515177194655573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0065369368530809,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.7641906738281,294.5927734375,293.6646728515625,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.142071668294944e-12,-2.724672967155263e-18,4.142074270380158e-12,-6.6964710686290285e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063693788833916,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.74560546875,294.5927734375,293.6646728515625,284.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.197728969979053e-12,-3.343086221194555e-18,4.197732005745136e-12,-5.014994496066461e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059946835972368,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
