time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149280,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,-2.6940949471310205e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.74560546875,294.5927734375,293.6646728515625,284.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.197728969979053e-12,-3.343086221194555e-18,4.197732005745136e-12,-5.014994496066461e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059946835972368,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7335205078125,294.5927734375,293.6646728515625,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.002818686024351e-18,1.5422288012628682e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057736383751034,-0.0,-5.0665484036718505e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7266845703125,294.5927734375,293.6646728515625,284.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5422227297307025e-12,-6.002818686024351e-18,1.5422288012628682e-12,-6.780137432396693e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0056493151932954,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7076110839844,294.5927734375,293.6646728515625,284.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.197728969979053e-12,-3.3430866347848605e-18,4.197732005745136e-12,-5.014994496066461e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053320033475756,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.7076110839844,294.5927734375,293.6646728515625,284.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.197728969979053e-12,-3.3430866347848605e-18,4.197732005745136e-12,-5.014994496066461e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053320033475756,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6886291503906,294.5927734375,293.6646728515625,284.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662552184829915e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.0050463220104575,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6886291503906,294.5927734375,293.6646728515625,284.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662552184829915e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.0050463220104575,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.6792297363281,294.5927734375,293.6646728515625,284.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,3.824446835609674e-12,-1.0703873463571949e-17,-3.824435993587949e-12,6.314471081431128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049129431135952,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.6699523925781,294.5927734375,293.6646728515625,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.824446835609674e-12,-1.0703874290752565e-17,-3.824435993587949e-12,6.314471081431128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047831269912421,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6517639160156,294.5927734375,293.6646728515625,284.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085461657098733e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045179235748946,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6517639160156,294.5927734375,293.6646728515625,284.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085461657098733e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045179235748946,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.63433837890625,294.5927734375,293.6646728515625,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425729399064088e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0042919325642287,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,2.6940949471310205e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.63433837890625,294.5927734375,293.6646728515625,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425729399064088e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0042919325642287,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6178283691406,294.5927734375,293.6646728515625,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425729399064088e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0040395963005721,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6178283691406,294.5927734375,293.6646728515625,284.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425729399064088e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0040395963005721,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6025085449219,294.5927734375,293.6646728515625,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0038012471050024,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.6025085449219,294.5927734375,293.6646728515625,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425728571883475e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0038012471050024,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5953369140625,294.5927734375,293.6646728515625,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425726090341637e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0036856196820735,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.58856201171875,294.5927734375,293.6646728515625,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2245977886252146e-12,-7.425724435980412e-18,-1.2245903076302245e-12,2.960136747266057e-13,0.0,0.0,0.0,0.0,60.0,0.0035733303520828,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5762023925781,294.5927734375,293.6646728515625,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.7659917643554624e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.0033619925379753,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5762023925781,294.5927734375,293.6646728515625,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.430908343202919e-12,-4.7659917643554624e-18,1.430913113692478e-12,-4.040967213625457e-12,0.0,0.0,0.0,0.0,60.0,0.0033619925379753,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.56842041015625,294.5927734375,293.6646728515625,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044137896814857e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0032264210749417,-0.0,-9.166289564775116e-36,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.5656433105469,294.5927734375,293.6646728515625,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044137896814857e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0031737068202346,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5571594238281,294.5927734375,293.6646728515625,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662551357649301e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.002976591233164,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5571594238281,294.5927734375,293.6646728515625,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662551357649301e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.002976591233164,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.5509033203125,294.5927734375,293.6646728515625,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,3.824446835609674e-12,-1.0703870982030113e-17,-3.824435993587949e-12,6.314471081431128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027939018327742,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.5509033203125,294.5927734375,293.6646728515625,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,3.824446835609674e-12,-1.0703870982030113e-17,-3.824435993587949e-12,6.314471081431128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027939018327742,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,-2.55837235077494e-13,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,-2.694100639192426e-13,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,-1.989857795680825e-13,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,-2.6940949471310205e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,-1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.5486755371094,294.5927734375,293.6646728515625,284.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1132834020974314e-12,-8.662552184829915e-18,-1.1132747284800517e-12,3.658966792746687e-12,0.0,0.0,0.0,0.0,60.0,0.0027088136412203,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,2.55837235077494e-13,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,2.694100639192426e-13,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,1.989857795680825e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,2.6940949471310205e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,1.2779458481021466e-12,284.684326171875,294.1499938964844,290.95001220703125,289.547119140625,294.5927734375,293.6646728515625,284.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,3.880103703612914e-12,-1.0085459175556897e-17,-3.880093728952927e-12,4.63299450886856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026261175516992,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.5459899902344,294.5927734375,293.6646728515625,284.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044139551176082e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0024959302973002,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0,284.684326171875,294.1499938964844,290.95001220703125,289.5459899902344,294.5927734375,293.6646728515625,284.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,1.168940595361323e-12,-8.044139551176082e-18,-1.1689325722652466e-12,1.97749022018412e-12,0.0,0.0,0.0,0.0,60.0,0.0024959302973002,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,1.1407782496419827e-09,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,1.2012995043164663e-09,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,8.872775847379441e-10,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,1.2012968397812074e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,5.698360450168138e-09,284.684326171875,294.1499938964844,290.95001220703125,289.5477905273437,294.5927734375,293.6646728515625,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.21526877450151e-08,1.5225644231725913e-14,1.2152672645981966e-08,-2.780925179024507e-08,0.0,0.0,0.0,-6.845220923423767e-08,60.0,0.0023350906558334,-0.0,-1.007413341860982e-17,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,1.1407782496419827e-09,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,1.2012995043164663e-09,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,8.872775847379441e-10,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,1.2012968397812074e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,5.698360450168138e-09,284.684326171875,294.1499938964844,290.95001220703125,289.5477905273437,294.5927734375,293.6646728515625,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.21526877450151e-08,1.5225644231725913e-14,1.2152672645981966e-08,-2.780925179024507e-08,0.0,0.0,0.0,-6.845220923423767e-08,60.0,0.0023350906558334,-0.0,-1.007413341860982e-17,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,5.4364647894544766e-08,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,5.7248829676836976e-08,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,4.2283879508886464e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,5.724870533185823e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,2.715596565394663e-07,284.6814270019531,294.1499938964844,290.9432067871094,289.54803466796875,294.5937194824219,293.6643981933594,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.793473292214912e-07,7.245952969581193e-13,5.793466471004649e-07,-1.3256451438792285e-06,0.0,0.0,0.0,-3.263281541876495e-06,60.0,0.001322892261669,-0.0,-2.287906971894845e-14,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,5.4364647894544766e-08,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,5.7248829676836976e-08,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,4.2283879508886464e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,5.724870533185823e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,2.715596565394663e-07,284.6814270019531,294.1499938964844,290.9432067871094,289.54803466796875,294.5937194824219,293.6643981933594,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.793473292214912e-07,7.245952969581193e-13,5.793466471004649e-07,-1.3256451438792285e-06,0.0,0.0,0.0,-3.263281541876495e-06,60.0,0.001322892261669,-0.0,-2.287906971894845e-14,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,2.273835377764044e-07,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,2.394468197053357e-07,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,1.76854982214536e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,2.394463081145659e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,1.135815296038345e-06,284.68145751953125,294.1499938964844,290.92340087890625,289.5423889160156,294.5936889648437,293.6643981933594,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4228522761404747e-06,3.030387789662581e-12,2.4228490929090185e-06,-5.544095984078012e-06,0.0,0.0,0.0,-1.3647237210534511e-05,60.0,0.0135145122185349,-0.0,-4.0024255611170744e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,2.273835377764044e-07,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,2.394468197053357e-07,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,1.76854982214536e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,2.394463081145659e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,1.135815296038345e-06,284.68145751953125,294.1499938964844,290.92340087890625,289.5423889160156,294.5936889648437,293.6643981933594,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4228522761404747e-06,3.030387789662581e-12,2.4228490929090185e-06,-5.544095984078012e-06,0.0,0.0,0.0,-1.3647237210534511e-05,60.0,0.0135145122185349,-0.0,-4.0024255611170744e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,3.025449473170738e-07,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,3.185957098139625e-07,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,2.3531421788902665e-07,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,3.1859502769293613e-07,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,1.511257892161666e-06,284.68145751953125,294.1499938964844,290.9089050292969,289.5374755859375,294.5936889648437,293.6643981933594,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.22744153891108e-06,4.035815084901806e-12,3.227437673558597e-06,-7.382762305496726e-06,0.0,0.0,0.0,-1.817868906073272e-05,60.0,0.018290601670742,-0.0,-7.085736619845406e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,6.251626132325327e-07,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,6.583290996786673e-07,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,4.862406512984307e-07,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,6.583276785931957e-07,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,3.1227821182255866e-06,284.68145751953125,294.1499938964844,290.8914794921875,289.5311889648437,294.5936889648437,293.6644287109375,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.664033662673319e-06,8.334383530539391e-12,6.664025477221003e-06,-1.524721665191464e-05,0.0,0.0,0.0,-3.7536199670284986e-05,60.0,0.034146811813116,-0.0,-3.0254587897460272e-12,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
