time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151620,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,1.951341573658283e-06,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,2.054865035461262e-06,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,1.5177196246440872e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,2.0548607153614284e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.747247531777248e-06,284.6818542480469,294.1499938964844,290.848388671875,289.5147705078125,294.5931701660156,293.6644592285156,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.079217483696993e-05,2.6005862394096188e-11,2.0792149371118285e-05,-4.757777423947118e-05,0.0,0.0,0.0,-0.0001171164331026,60.0,0.1090350151062011,-0.0,-2.9476220075874686e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,1.951341573658283e-06,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,2.054865035461262e-06,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,1.5177196246440872e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,2.0548607153614284e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.747247531777248e-06,284.6818542480469,294.1499938964844,290.848388671875,289.5147705078125,294.5931701660156,293.6644592285156,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.079217483696993e-05,2.6005862394096188e-11,2.0792149371118285e-05,-4.757777423947118e-05,0.0,0.0,0.0,-0.0001171164331026,60.0,0.1090350151062011,-0.0,-2.9476220075874686e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,3.337602038300247e-06,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,3.5146701975463657e-06,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,2.595929117887863e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,3.514662694215076e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,1.6671829143888317e-05,284.682373046875,294.1499938964844,290.80645751953125,289.49810791015625,294.5924377441406,293.6645202636719,284.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5563381970860064e-05,4.448098139819834e-11,3.556333831511438e-05,-8.137794793583453e-05,0.0,0.0,0.0,-0.0002003184345085,60.0,0.1963205188512802,-0.0,-8.623316644085222e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,3.8592784221691545e-06,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,4.064022959937574e-06,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,3.001679715453065e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893005371094,0.0,0.0,4.064013864990557e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,1.9277680621598847e-05,284.6825866699219,294.1499938964844,290.79498291015625,289.49346923828125,294.5921325683594,293.6645202636719,284.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.112203168915585e-05,5.1433475534157225e-11,4.112198075745255e-05,-9.409753693034872e-05,0.0,0.0,0.0,-0.0002316287282155,60.0,0.2265842705965042,-0.0,-1.1529684151856401e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,6.448806288972264e-06,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,6.790931820432888e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,5.015770057070768e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,6.79091726851766e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,3.2212767109740525e-05,284.6840209960937,294.1499938964844,290.7322082519531,289.46759033203125,294.590087890625,293.6644897460937,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.871440564282238e-05,8.59447235601607e-11,6.871431833133101e-05,-0.0001572358160046,0.0,0.0,0.0,-0.000387048756238,60.0,0.3822097182273865,-0.0,-3.219318145397665e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,6.448806288972264e-06,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,6.790931820432888e-06,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,5.015770057070768e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,6.79091726851766e-06,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,3.2212767109740525e-05,284.6840209960937,294.1499938964844,290.7322082519531,289.46759033203125,294.590087890625,293.6644897460937,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.871440564282238e-05,8.59447235601607e-11,6.871431833133101e-05,-0.0001572358160046,0.0,0.0,0.0,-0.000387048756238,60.0,0.3822097182273865,-0.0,-3.219318145397665e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,1.0083863344334532e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,1.0618838132359087e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,7.8430548455799e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,1.0618815394991545e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,5.037042865296826e-05,284.68658447265625,294.1499938964844,290.6609191894531,289.4374694824219,294.5858154296875,293.6634521484375,284.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074473766493,1.3439004076243322e-10,0.0001074472384061,-0.0002458665112499,0.0,0.0,0.0,-0.0006052206153981,60.0,0.5985991954803467,-0.0,-7.87152953929393e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,1.0083863344334532e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,1.0618838132359087e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,7.8430548455799e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,1.0618815394991545e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,5.037042865296826e-05,284.68658447265625,294.1499938964844,290.6609191894531,289.4374694824219,294.5858154296875,293.6634521484375,284.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074473766493,1.3439004076243322e-10,0.0001074472384061,-0.0002458665112499,0.0,0.0,0.0,-0.0006052206153981,60.0,0.5985991954803467,-0.0,-7.87152953929393e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,1.1908339729416184e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,1.2540107491076924e-05,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.262100320484024e-06,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,1.254008020623587e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,5.948396574240178e-05,284.6883850097656,294.1499938964844,290.62237548828125,289.4208984375,294.58221435546875,293.66180419921875,284.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001268883206648,1.5870572911413916e-10,0.0001268881605938,-0.0002903519780375,0.0,0.0,0.0,-0.000714725931175,60.0,0.7308676838874817,-0.0,-1.097760549129134e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,1.459230134059908e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,1.536646050226409e-05,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,1.134963986260118e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,1.5366427760454826e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,7.289076165761799e-05,284.6904602050781,294.1499938964844,290.58203125,289.4034118652344,294.5765075683594,293.6578369140625,284.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554869377287,1.9447551902196368e-10,0.0001554867485538,-0.0003557927848305,0.0,0.0,0.0,-0.0008758138865232,60.0,0.900418758392334,-0.0,-1.6483626685825923e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,2.5273386199842207e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.0,0.0,2.6614203306962736e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,1.965720184671227e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,2.6614146918291223e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0001262444129679,284.6954040527344,294.1499938964844,290.4964599609375,289.36578369140625,294.5521240234375,293.6347351074219,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002692980051506,3.3682501232590307e-10,0.0002692976559046,-0.0006162209901958,0.0,0.0,0.0,-0.0015168802347034,60.0,1.5148500204086304,-0.0,-4.944608722468047e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.703369140625,0.0,0.0,2.5273386199842207e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.0,0.0,2.6614203306962736e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,1.965720184671227e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,2.6614146918291223e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.0001262444129679,284.6954040527344,294.1499938964844,290.4964599609375,289.36578369140625,294.5521240234375,293.6347351074219,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002692980051506,3.3682501232590307e-10,0.0002692976559046,-0.0006162209901958,0.0,0.0,0.0,-0.0015168802347034,60.0,1.5148500204086304,-0.0,-4.944608722468047e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,3.7948309909552336e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,3.996156374341808e-05,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,2.951553869934287e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,3.996148006990552e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,0.0001895575842354,284.685546875,294.1499938964844,290.40509033203125,289.32489013671875,294.5445556640625,293.6114501953125,284.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004043527296744,5.05745556544923e-10,0.0004043522058054,-0.0009252612362615,0.0,0.0,0.0,-0.0022776082623749,60.0,1.907657027244568,-0.0,-1.1147818668177932e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,3.7948309909552336e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,3.996156374341808e-05,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,2.951553869934287e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,3.996148006990552e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,0.0001895575842354,284.685546875,294.1499938964844,290.40509033203125,289.32489013671875,294.5445556640625,293.6114501953125,284.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004043527296744,5.05745556544923e-10,0.0004043522058054,-0.0009252612362615,0.0,0.0,0.0,-0.0022776082623749,60.0,1.907657027244568,-0.0,-1.1147818668177932e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,4.9307906010653824e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,5.192381286178716e-05,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,3.8350834074663e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,5.192370372242294e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0002463005075696,284.6850891113281,294.1499938964844,290.308837890625,289.2810974121094,294.4971618652344,293.5715637207031,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000724688754417,8.503978632390381e-10,0.000724687881302,-0.0015110209351405,0.0,0.0,0.0,-0.0040486608631908,60.0,3.511298179626465,-0.0,-1.8820792035967315e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,4.9307906010653824e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,5.192381286178716e-05,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,3.8350834074663e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,5.192370372242294e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,0.0002463005075696,284.6850891113281,294.1499938964844,290.308837890625,289.2810974121094,294.4971618652344,293.5715637207031,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000724688754417,8.503978632390381e-10,0.000724687881302,-0.0015110209351405,0.0,0.0,0.0,-0.0040486608631908,60.0,3.511298179626465,-0.0,-1.8820792035967315e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,9.014737588586286e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,9.492991375736892e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,7.011505658738315e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.492971730651334e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,0.0004502999654505,284.7178955078125,294.1499938964844,290.2085876464844,289.2347412109375,294.4548645019531,293.5017395019531,284.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008150903740897,1.1069577476874315e-09,0.0008150892681442,-0.0020951172336935,0.0,0.0,0.0,-0.0046366150490939,60.0,4.616939067840576,-0.0,-6.290864007496566e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,9.014737588586286e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,9.492991375736892e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,7.011505658738315e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72314453125,0.0,0.0,9.492971730651334e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,0.0004502999654505,284.7178955078125,294.1499938964844,290.2085876464844,289.2347412109375,294.4548645019531,293.5017395019531,284.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008150903740897,1.1069577476874315e-09,0.0008150892681442,-0.0020951172336935,0.0,0.0,0.0,-0.0046366150490939,60.0,4.616939067840576,-0.0,-6.290864007496566e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,9.018278069561347e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,9.4967195764184e-05,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.014259608695284e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.496699931332842e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,0.0004504768294282,284.72027587890625,294.1499938964844,290.1572570800781,289.2107238769531,294.42041015625,293.4619445800781,284.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008500934345647,1.185714304519081e-09,0.0008500922704115,-0.0022671655751764,0.0,0.0,0.0,-0.0048482175916433,60.0,5.182894229888916,-0.0,-6.2958022795101e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,9.014645911520348e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,9.492894605500624e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,7.011434354353696e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.492874960415064e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0004502954252529,284.7121276855469,294.1499938964844,290.10528564453125,289.18621826171875,294.36285400390625,293.4053955078125,284.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349698131904,1.3259980891078271e-09,0.0010349685326218,-0.0024510957300662,0.0,0.0,0.0,-0.0058410302735865,60.0,5.705760002136231,-0.0,-6.290729004376773e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,9.020055586006492e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,9.498590225121006e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,7.015640585450456e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,9.498570580035448e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,0.0004505656834226,284.7109375,294.1499938964844,289.999755859375,289.1358947753906,294.3211364746094,293.3146667480469,284.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611872956156,1.318843811937142e-09,0.0009611859568394,-0.0025060693733394,0.0,0.0,0.0,-0.0054669147357344,60.0,5.611688137054443,-0.0,-6.298272836602338e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,9.020055586006492e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,9.498590225121006e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,7.015640585450456e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.0,0.0,9.498570580035448e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,0.0004505656834226,284.7109375,294.1499938964844,289.999755859375,289.1358947753906,294.3211364746094,293.3146667480469,284.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611872956156,1.318843811937142e-09,0.0009611859568394,-0.0025060693733394,0.0,0.0,0.0,-0.0054669147357344,60.0,5.611688137054443,-0.0,-6.298272836602338e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.023115126183257e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.501812019152568e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,7.018019823590294e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,9.501792374067008e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,0.0004507185658439,284.7099609375,294.1499938964844,289.90582275390625,289.0904541015625,294.2554016113281,293.2290344238281,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614526643417,1.3568418610887534e-09,0.0009614513255655,-0.0026057006325572,0.0,0.0,0.0,-0.0054854527115821,60.0,5.891558647155762,-0.0,-6.302539645730576e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,9.02468163985759e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.503461478743702e-05,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,7.019238546490669e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.503442561253904e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,0.000450796826044,284.7098388671875,294.1499938964844,289.8929748535156,289.08416748046875,294.2463684082031,293.2154235839844,284.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616194874979,1.3763515882558863e-09,0.0009616181487217,-0.0026568246539682,0.0,0.0,0.0,-0.0054951240308582,60.0,5.908684253692627,-0.0,-6.304727406813981e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,9.034353570314124e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,9.513646364212036e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,7.026761159067973e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,9.51362744672224e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.0004512800078373,284.65191650390625,294.1499938964844,289.7857971191406,289.031494140625,294.1470947265625,293.09344482421875,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688705464825,1.8035206661437542e-09,0.0012688688002526,-0.0034725971054285,0.0,0.0,0.0,-0.0072329738177359,60.0,6.975286960601807,-0.0,-6.31824335073361e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,9.034353570314124e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,9.513646364212036e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,7.026761159067973e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,9.51362744672224e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.0004512800078373,284.65191650390625,294.1499938964844,289.7857971191406,289.031494140625,294.1470947265625,293.09344482421875,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688705464825,1.8035206661437542e-09,0.0012688688002526,-0.0034725971054285,0.0,0.0,0.0,-0.0072329738177359,60.0,6.975286960601807,-0.0,-6.31824335073361e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.091350511880592e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,9.573666466167197e-05,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,7.071091386023909e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.5736475486774e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0004541271482594,284.651123046875,294.1499938964844,289.6791381835937,288.9782409667969,294.0246276855469,292.889404296875,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682714589871,2.206411719996026e-09,0.000968269247096,-0.0048323697410523,0.0,0.0,0.0,-0.0059043751098215,60.0,6.886473178863525,-0.0,-6.398209251301523e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.091350511880592e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,9.573666466167197e-05,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,7.071091386023909e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.5736475486774e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0004541271482594,284.651123046875,294.1499938964844,289.6791381835937,288.9782409667969,294.0246276855469,292.889404296875,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682714589871,2.206411719996026e-09,0.000968269247096,-0.0048323697410523,0.0,0.0,0.0,-0.0059043751098215,60.0,6.886473178863525,-0.0,-6.398209251301523e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,9.112411498790608e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,9.59584504016675e-05,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,7.087472476996481e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,9.595826122676954e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,0.0004551792226266,284.6507568359375,294.1499938964844,289.62628173828125,288.9515686035156,293.9867553710937,292.7611083984375,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709718287922,2.4692423661321072e-09,0.0009709693840704,-0.0055206287652254,0.0,0.0,0.0,-0.0060369470156729,60.0,6.525689601898193,-0.0,-6.427884358117808e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,9.130610851570964e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.615009184926748e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,7.101627124939114e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.614990995032711e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0004560883098747,284.650390625,294.1499938964844,289.57391357421875,288.9248962402344,293.9486999511719,292.62164306640625,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729050216265,2.6959467991360953e-09,0.0009729022858664,-0.0061146756634116,0.0,0.0,0.0,-0.0061493059620261,60.0,6.324233055114746,-0.0,-6.453581136156572e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,9.170678094960748e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,9.657201735535637e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,7.132790051400661e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,9.6571835456416e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705322265625,0.0,0.0,0.0004580897802952,284.64971923828125,294.1499938964844,289.4709777832031,288.8719177246094,293.8718566894531,292.296142578125,284.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771730983629,3.1950795342794436e-09,0.0009771699551492,-0.0074225482530891,0.0,0.0,0.0,-0.0063967453315854,60.0,6.138547897338867,-0.0,-6.510337158260884e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,9.170678094960748e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,9.657201735535637e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,7.132790051400661e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,9.6571835456416e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705322265625,0.0,0.0,0.0004580897802952,284.64971923828125,294.1499938964844,289.4709777832031,288.8719177246094,293.8718566894531,292.296142578125,284.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771730983629,3.1950795342794436e-09,0.0009771699551492,-0.0074225482530891,0.0,0.0,0.0,-0.0063967453315854,60.0,6.138547897338867,-0.0,-6.510337158260884e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.184055670630188e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,9.671288717072456e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,7.143194670788944e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,9.671270527178422e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.000458758091554,284.649169921875,294.1499938964844,289.3713073730469,288.8197326660156,293.7944641113281,291.9852905273437,284.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786033770069,3.3616913697187556e-09,0.0009786000009626,-0.0078591061756014,0.0,0.0,0.0,-0.0064793690107762,60.0,6.04473876953125,-0.0,-6.529337071015108e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,9.184055670630188e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,9.671288717072456e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,7.143194670788944e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,9.671270527178422e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.000458758091554,284.649169921875,294.1499938964844,289.3713073730469,288.8197326660156,293.7944641113281,291.9852905273437,284.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786033770069,3.3616913697187556e-09,0.0009786000009626,-0.0078591061756014,0.0,0.0,0.0,-0.0064793690107762,60.0,6.04473876953125,-0.0,-6.529337071015108e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,9.17745564947836e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,9.664337994763628e-05,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,7.138060755096376e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.664319804869592e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0004584284324664,284.648681640625,294.1499938964844,289.2757263183594,288.7688293457031,293.7168273925781,291.7086181640625,284.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778952226042,3.2793847637435647e-09,0.0009778919629752,-0.0076434477232396,0.0,0.0,0.0,-0.0064385449513792,60.0,5.969430923461914,-0.0,-6.519947959304774e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,9.17745564947836e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,9.664337994763628e-05,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,7.138060755096376e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.664319804869592e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0004584284324664,284.648681640625,294.1499938964844,289.2757263183594,288.7688293457031,293.7168273925781,291.7086181640625,284.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778952226042,3.2793847637435647e-09,0.0009778919629752,-0.0076434477232396,0.0,0.0,0.0,-0.0064385449513792,60.0,5.969430923461914,-0.0,-6.519947959304774e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,9.164663788396864e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.650867286836728e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,7.12811088305898e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,9.650849096942692e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0004577895451802,284.64825439453125,294.1499938964844,289.1851806640625,288.7197570800781,293.6390991210937,291.4659423828125,284.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765361901372,3.1199505201584543e-09,0.0009765331051312,-0.0072256852872669,0.0,0.0,0.0,-0.0063595287501811,60.0,5.898791313171387,-0.0,-6.501777960465915e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,9.164663788396864e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.650867286836728e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,7.12811088305898e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,9.650849096942692e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0004577895451802,284.64825439453125,294.1499938964844,289.1851806640625,288.7197570800781,293.6390991210937,291.4659423828125,284.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765361901372,3.1199505201584543e-09,0.0009765331051312,-0.0072256852872669,0.0,0.0,0.0,-0.0063595287501811,60.0,5.898791313171387,-0.0,-6.501777960465915e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,9.158631291938946e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,9.644514648243784e-05,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,7.123418617993593e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,9.64449645834975e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,0.0004574882332235,284.6480712890625,294.1499938964844,289.14208984375,288.6960144042969,293.6002197265625,291.3486328125,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758888627402,3.044754004477568e-09,0.0009758858359418,-0.0070286537520587,0.0,0.0,0.0,-0.0063222292810678,60.0,5.865471839904785,-0.0,-6.493217341585479e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
