time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153960,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,9.143278293777256e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,9.628346742829308e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,7.111477316357195e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,9.628329280531034e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139831542969,0.0,0.0,0.0004567213181871,284.5699768066406,294.1499938964844,289.1005859375,288.67291259765625,293.5111999511719,291.23272705078125,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753920163959,3.155086192307976e-09,0.0012753888731822,-0.0070192161947488,0.0,0.0,0.0,-0.0078776841983199,60.0,6.844245433807373,-0.0,-6.471464786272918e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.178129403153434e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,9.665046673035248e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,7.138583896448836e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.665029210736976e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0004584622511174,284.56988525390625,294.1499938964844,289.0227966308594,288.62890625,293.4244689941406,290.9734802246094,284.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886608459055,3.298320505606966e-09,0.0009886574698612,-0.0076824608258903,0.0,0.0,0.0,-0.0065012322738766,60.0,6.100949764251709,-0.0,-6.520885875715976e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.178129403153434e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,9.665046673035248e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,7.138583896448836e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.665029210736976e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,0.0004584622511174,284.56988525390625,294.1499938964844,289.0227966308594,288.62890625,293.4244689941406,290.9734802246094,284.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886608459055,3.298320505606966e-09,0.0009886574698612,-0.0076824608258903,0.0,0.0,0.0,-0.0065012322738766,60.0,6.100949764251709,-0.0,-6.520885875715976e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,9.221822983818127e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.71105764620006e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,7.172566984081641e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.711040183901788e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0004606448637787,284.56988525390625,294.1499938964844,288.95538330078125,288.5897216796875,293.3569030761719,290.7160949707031,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826163295656,3.831925443620321e-09,0.00098261248786,-0.0090912152081727,0.0,0.0,0.0,-0.0067124417982995,60.0,5.778517246246338,-0.0,-6.583113076885638e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,9.223898814525457e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.713243343867362e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,7.174181519076228e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,9.713225881569088e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0004607485607266,284.56988525390625,294.1499938964844,288.9527587890625,288.5881652832031,293.35382080078125,290.7054138183594,284.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828376350924,3.85778387013147e-09,0.0009828337933868,-0.009158968925476,0.0,0.0,0.0,-0.0067252619192004,60.0,5.77676248550415,-0.0,-6.586076750636495e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.275300544686615e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.767371375346556e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,7.21415999578312e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,9.767353913048282e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,0.000463316187961,284.5699768066406,294.1499938964844,288.8913269042969,288.5512084960937,293.2763671875,290.42999267578125,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883161401376,4.4981431912560765e-09,0.00098831159994,-0.0108367577195167,0.0,0.0,0.0,-0.0070427260361611,60.0,5.738604068756104,-0.0,-6.659676898834732e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.275300544686615e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.767371375346556e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,7.21415999578312e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,9.767353913048282e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,0.000463316187961,284.5699768066406,294.1499938964844,288.8913269042969,288.5512084960937,293.2763671875,290.42999267578125,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883161401376,4.4981431912560765e-09,0.00098831159994,-0.0108367577195167,0.0,0.0,0.0,-0.0070427260361611,60.0,5.738604068756104,-0.0,-6.659676898834732e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,9.321011748397724e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.815507655730472e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,7.249713235069066e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.815490921027958e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.000465599616291,284.5701599121094,294.1499938964844,288.8394470214844,288.5185546875,293.19903564453125,290.1715393066406,284.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931889362633,5.0676143281691566e-09,0.0009931839304044,-0.0123287383466959,0.0,0.0,0.0,-0.0073250508867204,60.0,5.711728572845459,-0.0,-6.725473156166117e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,9.321011748397724e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.815507655730472e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,7.249713235069066e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.815490921027958e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,0.000465599616291,284.5701599121094,294.1499938964844,288.8394470214844,288.5185546875,293.19903564453125,290.1715393066406,284.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931889362633,5.0676143281691566e-09,0.0009931839304044,-0.0123287383466959,0.0,0.0,0.0,-0.0073250508867204,60.0,5.711728572845459,-0.0,-6.725473156166117e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61602783203125,0.0,0.0,9.341472468804568e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.837053949013352e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155700683594,0.0,0.0,7.265627209562808e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.83703721431084e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,0.0004666217137128,284.5702819824219,294.1499938964844,288.8173522949219,288.5040283203125,293.160400390625,290.0472412109375,284.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953724220395,5.322515317374155e-09,0.0009953670669347,-0.0129965366795659,0.0,0.0,0.0,-0.0074514341540634,60.0,5.699680328369141,-0.0,-6.755028891802797e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.354695066576824e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.850977949099617e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,7.275911775650457e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,9.850961214397104e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.000467282225145,284.5704345703125,294.1499938964844,288.7980041503906,288.49072265625,293.12213134765625,289.9325866699219,284.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967754594981,5.487221788058605e-09,0.000996769987978,-0.0134280379861593,0.0,0.0,0.0,-0.0075330585241317,60.0,5.688659191131592,-0.0,-6.774161676048608e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.375907393405214e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.873314411379396e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,7.292409281944856e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.873297676676884e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,0.0004683418374042,284.5707702636719,294.1499938964844,288.76788330078125,288.4682006835937,293.04595947265625,289.7247619628906,284.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990407852455,5.7514482065812444e-09,0.0009990349644795,-0.0141202341765165,0.0,0.0,0.0,-0.0076640751212835,60.0,5.666743755340576,-0.0,-6.804909702395889e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.375907393405214e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,9.873314411379396e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,7.292409281944856e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,9.873297676676884e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,0.0004683418374042,284.5707702636719,294.1499938964844,288.76788330078125,288.4682006835937,293.04595947265625,289.7247619628906,284.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990407852455,5.7514482065812444e-09,0.0009990349644795,-0.0141202341765165,0.0,0.0,0.0,-0.0076640751212835,60.0,5.666743755340576,-0.0,-6.804909702395889e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.383202996104956e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,9.880997822619976e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,7.298083801288158e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.880981087917462e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,0.0004687063337769,284.5711669921875,294.1499938964844,288.75,288.4514465332031,292.97076416015625,289.5489501953125,284.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998182067647,5.842289763080544e-09,0.0009998123859986,-0.0143582103773951,0.0,0.0,0.0,-0.007709112484008,60.0,5.645333290100098,-0.0,-6.81549749970145e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,9.383202996104956e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172180175781,0.0,0.0,9.880997822619976e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,7.298083801288158e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,9.880981087917462e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,0.0004687063337769,284.5711669921875,294.1499938964844,288.75,288.4514465332031,292.97076416015625,289.5489501953125,284.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998182067647,5.842289763080544e-09,0.0009998123859986,-0.0143582103773951,0.0,0.0,0.0,-0.007709112484008,60.0,5.645333290100098,-0.0,-6.81549749970145e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.375883382745089e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,9.873288945527749e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,7.292389636859298e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.873272938420996e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0004683407605625,284.5716247558594,294.1499938964844,288.7410583496094,288.4390563964844,292.8968505859375,289.4065856933594,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990384569391,5.751028542277936e-09,0.000999032636173,-0.0141191342845559,0.0,0.0,0.0,-0.0076638739556074,60.0,5.622976303100586,-0.0,-6.804860674947123e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.375883382745089e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,9.873288945527749e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,7.292389636859298e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.873272938420996e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6110534667969,0.0,0.0,0.0004683407605625,284.5716247558594,294.1499938964844,288.7410583496094,288.4390563964844,292.8968505859375,289.4065856933594,284.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990384569391,5.751028542277936e-09,0.000999032636173,-0.0141191342845559,0.0,0.0,0.0,-0.0076638739556074,60.0,5.622976303100586,-0.0,-6.804860674947123e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.35435527935624e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,9.850618516793476e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,7.275645475601777e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.850602509686723e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004672654322348,284.5721740722656,294.1499938964844,288.7369384765625,288.4292907714844,292.8244323730469,289.29498291015625,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967446094378,5.4827418161096375e-09,0.0009967391379177,-0.0134162940084934,0.0,0.0,0.0,-0.0075308755040168,60.0,5.598148345947266,-0.0,-6.77364013768056e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.35435527935624e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,9.850618516793476e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,7.275645475601777e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.850602509686723e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004672654322348,284.5721740722656,294.1499938964844,288.7369384765625,288.4292907714844,292.8244323730469,289.29498291015625,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967446094378,5.4827418161096375e-09,0.0009967391379177,-0.0134162940084934,0.0,0.0,0.0,-0.0075308755040168,60.0,5.598148345947266,-0.0,-6.77364013768056e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.340353426523508e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,9.83587306109257e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,7.264754094649106e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.83585705398582e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,0.0004665660380851,284.57244873046875,294.1499938964844,288.736572265625,288.4253234863281,292.78863525390625,289.2475280761719,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952564723789,5.308256501024289e-09,0.0009952512336894,-0.01295917481184,0.0,0.0,0.0,-0.0074443956837058,60.0,5.584960460662842,-0.0,-6.753372616685739e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.322448022430764e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.817018144531175e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,7.250827911775559e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.817002137424424e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,0.0004656716773752,284.57275390625,294.1499938964844,288.7373046875,288.42193603515625,292.75299072265625,289.2043151855469,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933438850566,5.085138532479051e-09,0.0009933388791978,-0.0123746450990438,0.0,0.0,0.0,-0.0073337643407285,60.0,5.571242809295654,-0.0,-6.727502466219448e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,9.274880721932276e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.76692681433633e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.213830394903198e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.766910807229578e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,0.0004632956406567,284.57342529296875,294.1499938964844,288.7418518066406,288.41680908203125,292.6838684082031,289.1410827636719,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882702725008,4.4924171049842715e-09,0.0009882658487185,-0.0108217513188719,0.0,0.0,0.0,-0.0070399031974375,60.0,5.539964199066162,-0.0,-6.659016804633211e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,9.274880721932276e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.76692681433633e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.213830394903198e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.766910807229578e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108703613281,0.0,0.0,0.0004632956406567,284.57342529296875,294.1499938964844,288.7418518066406,288.41680908203125,292.6838684082031,289.1410827636719,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882702725008,4.4924171049842715e-09,0.0009882658487185,-0.0108217513188719,0.0,0.0,0.0,-0.0070399031974375,60.0,5.539964199066162,-0.0,-6.659016804633211e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,9.22629187698476e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,9.715759370010346e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.176038343459368e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.715744090499356e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004608685849234,284.5741271972656,294.1499938964844,288.7502136230469,288.413818359375,292.6163635253906,289.0964050292969,284.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830960771068,3.886983179768322e-09,0.0009830921189859,-0.0092354658991098,0.0,0.0,0.0,-0.0067397807724773,60.0,5.509086608886719,-0.0,-6.589422696379188e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,9.22629187698476e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,9.715759370010346e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,7.176038343459368e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.715744090499356e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004608685849234,284.5741271972656,294.1499938964844,288.7502136230469,288.413818359375,292.6163635253906,289.0964050292969,284.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830960771068,3.886983179768322e-09,0.0009830921189859,-0.0092354658991098,0.0,0.0,0.0,-0.0067397807724773,60.0,5.509086608886719,-0.0,-6.589422696379188e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.17932775337249e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.66630323091522e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,7.139510125853121e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.666287951404227e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,0.0004585226997733,284.57489013671875,294.1499938964844,288.7620849609375,288.4126892089844,292.5500183105469,289.05963134765625,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780881227925,3.301792839138784e-09,0.0009780848631635,-0.0077021610923111,0.0,0.0,0.0,-0.006449659820646,60.0,5.479231834411621,-0.0,-6.522503070982566e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,9.17932775337249e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,9.66630323091522e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,7.139510125853121e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.666287951404227e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,0.0004585226997733,284.57489013671875,294.1499938964844,288.7620849609375,288.4126892089844,292.5500183105469,289.05963134765625,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780881227925,3.301792839138784e-09,0.0009780848631635,-0.0077021610923111,0.0,0.0,0.0,-0.006449659820646,60.0,5.479231834411621,-0.0,-6.522503070982566e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.165258234133944e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.651487198425456e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,7.128566358005628e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.651471918914468e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,0.0004578199295792,284.57574462890625,294.1499938964844,288.77716064453125,288.4133605957031,292.48583984375,289.0328674316406,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765877621248,3.126443992584882e-09,0.0009765846189111,-0.0072427033446729,0.0,0.0,0.0,-0.006362727843225,60.0,5.463859558105469,-0.0,-6.502517635453843e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,9.165258234133944e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.651487198425456e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.614501953125,0.0,0.0,7.128566358005628e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.651471918914468e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,0.0004578199295792,284.57574462890625,294.1499938964844,288.77716064453125,288.4133605957031,292.48583984375,289.0328674316406,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765877621248,3.126443992584882e-09,0.0009765846189111,-0.0072427033446729,0.0,0.0,0.0,-0.006362727843225,60.0,5.463859558105469,-0.0,-6.502517635453843e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,9.096101712202652e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.0,0.0,9.578662138665096e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49530029296875,0.0,0.0,7.074778113747016e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50048828125,0.0,0.0,9.578647586749868e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49542236328125,0.0,0.0,0.0004543654504232,284.4099426269531,294.1499938964844,288.7857666015625,288.4142761230469,292.36138916015625,288.97869873046875,284.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024432810023427,3.74132591574039e-09,0.0024432772770524,-0.007392528001219,0.0,0.0,0.0,-0.014014190994203,60.0,7.616734981536865,-0.0,-6.404760455325231e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5598449707031,0.0,0.0,9.16302960831672e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.0,0.0,9.64913997449912e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,7.12683322490193e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.560546875,0.0,0.0,9.649125422583892e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,0.0004577086365316,284.49774169921875,294.1499938964844,288.7950744628906,288.41558837890625,292.15838623046875,288.900634765625,284.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763488196767,3.098644230092873e-09,0.0009763457346707,-0.0071698618121445,0.0,0.0,0.0,-0.0063489400781691,60.0,9.01059627532959,-0.0,-6.49935216756603e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599060058594,0.0,0.0,9.183253860101104e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,9.670437430031598e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.0,0.0,7.142563117668033e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,9.670422878116368e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5562744140625,0.0,0.0,0.000458718946902,284.4989013671875,294.1499938964844,288.8155212402344,288.4192199707031,292.10040283203125,288.8903503417969,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785034926608,3.3505676011458263e-09,0.0009785001166164,-0.0078299641609191,0.0,0.0,0.0,-0.006473830435425,60.0,6.253976345062256,-0.0,-6.528068041689039e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599060058594,0.0,0.0,9.183253860101104e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,9.670437430031598e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.0,0.0,7.142563117668033e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,9.670422878116368e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5562744140625,0.0,0.0,0.000458718946902,284.4989013671875,294.1499938964844,288.8155212402344,288.4192199707031,292.10040283203125,288.8903503417969,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785034926608,3.3505676011458263e-09,0.0009785001166164,-0.0078299641609191,0.0,0.0,0.0,-0.006473830435425,60.0,6.253976345062256,-0.0,-6.528068041689039e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600280761719,0.0,0.0,9.182147186947986e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,9.669271821621804e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580749511719,0.0,0.0,7.141701644286513e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,9.669257269706576e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564270019531,0.0,0.0,0.0004586637078318,284.5001525878906,294.1499938964844,288.8381652832031,288.4241027832031,292.0438537597656,288.883544921875,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783862624317,3.3367253404748e-09,0.0009783828863874,-0.0077936928719282,0.0,0.0,0.0,-0.0064669740386307,60.0,5.708672523498535,-0.0,-6.526488505187444e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600280761719,0.0,0.0,9.182147186947986e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,9.669271821621804e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580749511719,0.0,0.0,7.141701644286513e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,9.669257269706576e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564270019531,0.0,0.0,0.0004586637078318,284.5001525878906,294.1499938964844,288.8381652832031,288.4241027832031,292.0438537597656,288.883544921875,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783862624317,3.3367253404748e-09,0.0009783828863874,-0.0077936928719282,0.0,0.0,0.0,-0.0064669740386307,60.0,5.708672523498535,-0.0,-6.526488505187444e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5602111816406,0.0,0.0,9.17161232791841e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,9.6581774414517e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,7.13350746082142e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609130859375,0.0,0.0,9.65816288953647e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566711425781,0.0,0.0,0.0004581375105772,284.50146484375,294.1499938964844,288.8627014160156,288.4300842285156,291.9890441894531,288.8809814453125,284.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772629709914,3.205415044504889e-09,0.0009772597113624,-0.0074496283195912,0.0,0.0,0.0,-0.0064018759876489,60.0,5.588541030883789,-0.0,-6.511514527574036e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5602111816406,0.0,0.0,9.17161232791841e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.0,0.0,9.6581774414517e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55828857421875,0.0,0.0,7.13350746082142e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609130859375,0.0,0.0,9.65816288953647e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566711425781,0.0,0.0,0.0004581375105772,284.50146484375,294.1499938964844,288.8627014160156,288.4300842285156,291.9890441894531,288.8809814453125,284.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772629709914,3.205415044504889e-09,0.0009772597113624,-0.0074496283195912,0.0,0.0,0.0,-0.0064018759876489,60.0,5.588541030883789,-0.0,-6.511514527574036e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5603942871094,0.0,0.0,9.146323282038792e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621337890625,0.0,0.0,9.631546708988026e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,7.113837637007236e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.631532157072796e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.556884765625,0.0,0.0,0.0004568743170239,284.50244140625,294.1499938964844,288.8816833496094,288.43505859375,291.9500732421875,288.8816833496094,284.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745797142386,2.8903139881464313e-09,0.0009745768620632,-0.0066239656880497,0.0,0.0,0.0,-0.0062457248568534,60.0,5.548621654510498,-0.0,-6.475651304072019e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,9.095008135773242e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,9.577509626979008e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,7.073926099110395e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5186462402344,0.0,0.0,9.57749507506378e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51397705078125,0.0,0.0,0.000454311055364,284.4403686523437,294.1499938964844,288.8887939453125,288.4369812011719,291.9022521972656,288.8671264648437,284.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018633236177265,3.146655158658973e-09,0.0018633204745128,-0.0064091579988598,0.0,0.0,0.0,-0.0108293341472744,60.0,6.359345436096191,-0.0,-6.40319370859288e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
