time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156300,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56787109375,0.0,0.0,9.1705092927441e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,9.657014743424952e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56622314453125,0.0,0.0,7.132648897822946e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,9.657000919105484e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643920898437,0.0,0.0,0.0004580824752338,284.5131530761719,294.1499938964844,288.9022827148437,288.4407043457031,291.8096618652344,288.81451416015625,284.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,0.0004403275088407,1.7718254641252427e-09,-0.0004403292841743,-0.0050984239205718,0.0,0.0,0.0,0.0013726667966693,60.0,6.695647239685059,-0.0,-6.50993854378612e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.108666563406588e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.591891284799205e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,7.084548269631341e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,9.591877460479736e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,0.0004549933655653,284.5887145996094,294.1499938964844,288.91607666015625,288.4446105957031,291.770751953125,288.8089294433594,284.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005784521927125,2.0283188462144608e-09,0.0005784501554444,-0.0047539826482534,0.0,0.0,0.0,-0.0038643004372715,60.0,5.148191452026367,-0.0,-6.422429521535379e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.041628072736783e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.521296306047589e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,7.032406574580818e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.521282481728122e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,0.0004516447079367,284.5926818847656,294.1499938964844,288.9442749023437,288.45281982421875,291.7256774902344,288.8132019042969,284.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081523252651,1.7040840960547143e-09,0.0010815216228365,-0.0033985252957791,0.0,0.0,0.0,-0.0062462175264954,60.0,4.675046920776367,-0.0,-6.328235713226604e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.041628072736783e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.521296306047589e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,7.032406574580818e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.521282481728122e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,0.0004516447079367,284.5926818847656,294.1499938964844,288.9442749023437,288.45281982421875,291.7256774902344,288.8132019042969,284.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081523252651,1.7040840960547143e-09,0.0010815216228365,-0.0033985252957791,0.0,0.0,0.0,-0.0062462175264954,60.0,4.675046920776367,-0.0,-6.328235713226604e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.023524762596936e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.502232569502668e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.018326869001612e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.50221947277896e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0004507404810283,284.59393310546875,294.1499938964844,288.9730224609375,288.46148681640625,291.69464111328125,288.80059814453125,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959938566666,1.3586477498606087e-09,0.0009599372278898,-0.002611962147057,0.0,0.0,0.0,-0.0054786591790616,60.0,5.097599029541016,-0.0,-6.302915522837793e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.023524762596936e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.502232569502668e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,7.018326869001612e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.50221947277896e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0004507404810283,284.59393310546875,294.1499938964844,288.9730224609375,288.46148681640625,291.69464111328125,288.80059814453125,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959938566666,1.3586477498606087e-09,0.0009599372278898,-0.002611962147057,0.0,0.0,0.0,-0.0054786591790616,60.0,5.097599029541016,-0.0,-6.302915522837793e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.032834350364284e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.512035467196256e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.025567174423486e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.51202237047255e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0004512055020313,284.6005859375,294.1499938964844,289.00201416015625,288.47039794921875,291.6278686523437,288.7893981933594,284.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000652783550322,1.1659615495318574e-09,0.0006527823861688,-0.0024125438649207,0.0,0.0,0.0,-0.0038474900647997,60.0,4.919814109802246,-0.0,-6.315924139244089e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.032834350364284e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.512035467196256e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.025567174423486e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.51202237047255e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0004512055020313,284.6005859375,294.1499938964844,289.00201416015625,288.47039794921875,291.6278686523437,288.7893981933594,284.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000652783550322,1.1659615495318574e-09,0.0006527823861688,-0.0024125438649207,0.0,0.0,0.0,-0.0038474900647997,60.0,4.919814109802246,-0.0,-6.315924139244089e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150207519531,0.0,0.0,9.022517770063132e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.501171007286756e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61474609375,0.0,0.0,7.017542520770803e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.501157910563052e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,0.0004506901896093,284.5851745605469,294.1499938964844,289.02325439453125,288.4770202636719,291.5964050292969,288.79400634765625,284.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008727519889362,1.2588206033115055e-09,0.0008727507083676,-0.0024367033038288,0.0,0.0,0.0,-0.0049952114932239,60.0,5.203479766845703,-0.0,-6.30150154279363e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.022899030242117e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.50157264014706e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,7.0178386522457e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,9.501559543423356e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.0,0.0,0.0004507092526182,284.5947570800781,294.1499938964844,289.0309143066406,288.4794311523437,291.5863647460937,288.7957458496094,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008326629758812,1.223362633417934e-09,0.0008326617535203,-0.0023835732135921,0.0,0.0,0.0,-0.0047776475548744,60.0,5.083957672119141,-0.0,-6.302032318217243e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6013488769531,0.0,0.0,9.015326941153036e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,9.493598918197677e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006164550781,0.0,0.0,7.01194949215278e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60162353515625,0.0,0.0,9.493585821473972e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,0.0004503310192376,284.5657043457031,294.1499938964844,289.0452575683594,288.48394775390625,291.5640869140625,288.7987365722656,284.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009290695306845,1.2263832172010323e-09,0.0009290683083236,-0.0022951082792133,0.0,0.0,0.0,-0.0052636098116636,60.0,5.3324127197265625,-0.0,-6.291458731766397e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59942626953125,0.0,0.0,9.009057976072654e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.486996714258566e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,7.007073145359755e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,9.486984345130622e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,0.0004500178911257,284.5629272460937,294.1499938964844,289.0594177246094,288.4884338378906,291.543212890625,288.8013916015625,284.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009413320221938,1.16120746351811e-09,0.0009413308580406,-0.0021114987321197,0.0,0.0,0.0,-0.0052957395091652,60.0,5.355102062225342,-0.0,-6.282709108518247e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.002274600788951e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.47985317907296e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.00179734849371e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.479840809945016e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,0.0004496790934354,284.59625244140625,294.1499938964844,289.087158203125,288.4972229003906,291.5094909667969,288.8060302734375,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007017489988356,8.374042570480356e-10,0.0007017481839284,-0.0014998005935922,0.0,0.0,0.0,-0.0039448593743145,60.0,4.71224308013916,-0.0,-6.273246100363394e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.002274600788951e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.47985317907296e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.00179734849371e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.479840809945016e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,0.0004496790934354,284.59625244140625,294.1499938964844,289.087158203125,288.4972229003906,291.5094909667969,288.8060302734375,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007017489988356,8.374042570480356e-10,0.0007017481839284,-0.0014998005935922,0.0,0.0,0.0,-0.0039448593743145,60.0,4.71224308013916,-0.0,-6.273246100363394e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,3.771758565562777e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,3.971853948314674e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,2.933601717813872e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,3.971848491346464e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,0.0001884058438008,284.6485290527344,294.1499938964844,289.1138610839844,288.50567626953125,291.4786682128906,288.8069152832031,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004018574254587,5.02631714027757e-10,0.0004018569015897,-0.0009195702150464,0.0,0.0,0.0,-0.0022635573986917,60.0,3.571199893951416,-0.0,-1.1012232903340193e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,3.771758565562777e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,3.971853948314674e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,2.933601717813872e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,3.971848491346464e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,0.0001884058438008,284.6485290527344,294.1499938964844,289.1138610839844,288.50567626953125,291.4786682128906,288.8069152832031,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004018574254587,5.02631714027757e-10,0.0004018569015897,-0.0009195702150464,0.0,0.0,0.0,-0.0022635573986917,60.0,3.571199893951416,-0.0,-1.1012232903340193e-08,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,2.231198777735699e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,2.3495658751926385e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,1.7353837392874993e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,2.3495627829106525e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,0.0001114522237912,284.6539306640625,294.1499938964844,289.13916015625,288.5136108398437,291.4697570800781,288.8146057128906,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002377442579017,2.9735758300120096e-10,0.0002377439668634,-0.0005440142704173,0.0,0.0,0.0,-0.0013391457032412,60.0,2.5160605907440186,-0.0,-3.853577457135771e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,2.231198777735699e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,2.3495658751926385e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,1.7353837392874993e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,2.3495627829106525e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,0.0001114522237912,284.6539306640625,294.1499938964844,289.13916015625,288.5136108398437,291.4697570800781,288.8146057128906,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002377442579017,2.9735758300120096e-10,0.0002377439668634,-0.0005440142704173,0.0,0.0,0.0,-0.0013391457032412,60.0,2.5160605907440186,-0.0,-3.853577457135771e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,1.3963106539449656e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,1.470386177970795e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,1.086023712559836e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,1.4703842680319212e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,6.974812276894227e-05,284.6572570800781,294.1499938964844,289.1627197265625,288.5209045410156,291.4663391113281,288.8191833496094,284.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001487829140387,1.8608960206112357e-10,0.0001487827394157,-0.0003404501476325,0.0,0.0,0.0,-0.0008380515500903,60.0,1.830653190612793,-0.0,-1.5092168625940872e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,1.3963106539449656e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,1.470386177970795e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,1.086023712559836e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,1.4703842680319212e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,6.974812276894227e-05,284.6572570800781,294.1499938964844,289.1627197265625,288.5209045410156,291.4663391113281,288.8191833496094,284.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001487829140387,1.8608960206112357e-10,0.0001487827394157,-0.0003404501476325,0.0,0.0,0.0,-0.0008380515500903,60.0,1.830653190612793,-0.0,-1.5092168625940872e-09,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,1.129614065575879e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,1.1895411262230482e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,8.785922545939684e-06,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,1.1895395800820552e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,5.642617179546505e-05,284.6484069824219,294.1499938964844,289.1737365722656,288.5242614746094,291.4674072265625,288.8171691894531,284.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001203646388603,1.5054571478323448e-10,0.0001203644860652,-0.0002754228480625,0.0,0.0,0.0,-0.0006779795512557,60.0,1.5031529664993286,-0.0,-9.87751547221194e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,9.591450179868843e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.0,0.0,1.0100285180669744e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,7.460046617779881e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,1.010027244774392e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,4.7910947614582255e-05,284.6490173339844,294.1499938964844,289.1842346191406,288.52740478515625,291.46685791015625,288.818115234375,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022043943521,1.2783087088852338e-10,0.0001022042706608,-0.000233865372138,0.0,0.0,0.0,-0.0005756875034421,60.0,1.3539670705795288,-0.0,-7.12124803570191e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,6.496947662526509e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,6.841616595920641e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,5.053201675764285e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,6.841607500973623e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,3.245337211410515e-05,284.6498107910156,294.1499938964844,289.203369140625,288.532958984375,291.4661865234375,288.8192443847656,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.922762258909643e-05,8.658618960710739e-11,6.922753527760506e-05,-0.0001584090932738,0.0,0.0,0.0,-0.0003899392904713,60.0,1.093102216720581,-0.0,-3.267429660169796e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,6.496947662526509e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,6.841616595920641e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,5.053201675764285e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,6.841607500973623e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,3.245337211410515e-05,284.6498107910156,294.1499938964844,289.203369140625,288.532958984375,291.4661865234375,288.8192443847656,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.922762258909643e-05,8.658618960710739e-11,6.922753527760506e-05,-0.0001584090932738,0.0,0.0,0.0,-0.0003899392904713,60.0,1.093102216720581,-0.0,-3.267429660169796e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,3.9251458474609535e-06,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,4.133378752158023e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,3.052903366551618e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,4.133372840442462e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,1.960678127943538e-05,284.65008544921875,294.1499938964844,289.2198181152344,288.53741455078125,291.4659729003906,288.8196716308594,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.182431803201325e-05,5.2311523168757645e-11,4.182426710030995e-05,-9.570369002176447e-05,0.0,0.0,0.0,-0.0002355843025725,60.0,0.8852614760398865,-0.0,-1.192611981393199e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,3.9251458474609535e-06,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,4.133378752158023e-06,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,3.052903366551618e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,4.133372840442462e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,1.960678127943538e-05,284.65008544921875,294.1499938964844,289.2198181152344,288.53741455078125,291.4659729003906,288.8196716308594,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.182431803201325e-05,5.2311523168757645e-11,4.182426710030995e-05,-9.570369002176447e-05,0.0,0.0,0.0,-0.0002355843025725,60.0,0.8852614760398865,-0.0,-1.192611981393199e-10,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.962774149433244e-06,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,2.066901288344525e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,1.5266082300513515e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,2.066898332486744e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,9.80439563136315e-06,284.650146484375,294.1499938964844,289.23321533203125,288.5406494140625,291.4659118652344,288.8197937011719,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.091462920361664e-05,2.61587886768444e-11,2.0914603737764992e-05,-4.7857283789198846e-05,0.0,0.0,0.0,-0.0001178060192614,60.0,0.7202733755111694,-0.0,-2.982141270035932e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.962774149433244e-06,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,2.066901288344525e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,1.5266082300513515e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,2.066898332486744e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,9.80439563136315e-06,284.650146484375,294.1499938964844,289.23321533203125,288.5406494140625,291.4659118652344,288.8197937011719,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.091462920361664e-05,2.61587886768444e-11,2.0914603737764992e-05,-4.7857283789198846e-05,0.0,0.0,0.0,-0.0001178060192614,60.0,0.7202733755111694,-0.0,-2.982141270035932e-11,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,8.541272222828411e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,8.994394420369645e-07,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,6.643238066317281e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,8.994382483251684e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,4.266512860340299e-06,284.6501770019531,294.1499938964844,289.2432556152344,288.54248046875,291.4659118652344,288.8197937011719,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.10148173716152e-06,1.1383533872477702e-11,9.101469913730398e-06,-2.08260644285474e-05,0.0,0.0,0.0,-5.126596079207957e-05,60.0,0.6034294366836548,-0.0,-5.647193650204496e-12,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,8.541272222828411e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,8.994394420369645e-07,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,6.643238066317281e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,8.994382483251684e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,4.266512860340299e-06,284.6501770019531,294.1499938964844,289.2432556152344,288.54248046875,291.4659118652344,288.8197937011719,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.10148173716152e-06,1.1383533872477702e-11,9.101469913730398e-06,-2.08260644285474e-05,0.0,0.0,0.0,-5.126596079207957e-05,60.0,0.6034294366836548,-0.0,-5.647193650204496e-12,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.021082477516757e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,3.181353633863182e-07,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,2.349740100271447e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,3.181349370606768e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,1.5090827218955385e-06,284.6501770019531,294.1499938964844,289.2469177246094,288.5428466796875,291.4659118652344,288.8197937011719,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.219398195142276e-06,4.0265807181583124e-12,3.2193941024161177e-06,-7.366536010522395e-06,0.0,0.0,0.0,-1.813389826565981e-05,60.0,0.5412564277648926,-0.0,-7.065008300610742e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.7627544934839537e-07,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,1.8562703019142648e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,1.371036830732919e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,1.856267743960416e-07,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,8.80526272339921e-07,284.6501770019531,294.1499938964844,289.2496337890625,288.54278564453125,291.4659118652344,288.8197937011719,284.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8811899735737825e-06,2.352144303982562e-12,1.8811875861501903e-06,-4.302703928260598e-06,0.0,0.0,0.0,-1.0595758794806898e-05,60.0,0.5005151629447937,-0.0,-2.405310922225929e-13,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.8872219342824792e-08,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,1.9873407808290722e-08,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,1.4678451343286273e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,1.987338116293813e-08,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,9.426998559547428e-08,284.6501770019531,294.1499938964844,289.2519836425781,288.5414123535156,291.4659118652344,288.8197937011719,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.011493620557303e-07,2.516054313679572e-13,2.0114912047120015e-07,-4.6023842514841817e-07,0.0,0.0,0.0,-1.133012119680643e-06,60.0,0.434288740158081,-0.0,-2.7569789526560523e-15,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.8872219342824792e-08,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,1.9873407808290722e-08,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,1.4678451343286273e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,1.987338116293813e-08,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,9.426998559547428e-08,284.6501770019531,294.1499938964844,289.2519836425781,288.5414123535156,291.4659118652344,288.8197937011719,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.011493620557303e-07,2.516054313679572e-13,2.0114912047120015e-07,-4.6023842514841817e-07,0.0,0.0,0.0,-1.133012119680643e-06,60.0,0.434288740158081,-0.0,-2.7569789526560523e-15,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,5.843953321260642e-09,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,6.153980436351958e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,4.545315235304771e-09,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,6.153972442746181e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,2.9191554062890652e-08,284.6501770019531,294.1499938964844,289.25,288.5382080078125,291.4659118652344,288.8197937011719,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.27922958074123e-08,7.841272661561486e-14,6.279221764771138e-08,-1.433436551678824e-07,0.0,0.0,0.0,-3.536260919645429e-07,60.0,0.392145574092865,-0.0,-2.643632180028034e-16,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,5.843953321260642e-09,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,6.153980436351958e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,4.545315235304771e-09,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,6.153972442746181e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,2.9191554062890652e-08,284.6501770019531,294.1499938964844,289.25,288.5382080078125,291.4659118652344,288.8197937011719,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.27922958074123e-08,7.841272661561486e-14,6.279221764771138e-08,-1.433436551678824e-07,0.0,0.0,0.0,-3.536260919645429e-07,60.0,0.392145574092865,-0.0,-2.643632180028034e-16,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.9827790520565713e-09,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,2.0879673545692867e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,1.542167615831147e-09,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,2.0879644679894227e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,9.904322695319934e-09,284.6501770019531,294.1499938964844,289.244384765625,288.53271484375,291.4659118652344,288.8197937011719,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.148618527542112e-08,2.6757308323774147e-14,2.148615863006853e-08,-4.892875438144984e-08,0.0,0.0,0.0,-1.209555193781853e-07,60.0,0.3594614863395691,-0.0,-3.0432398252299515e-17,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.9827790520565713e-09,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,2.0879673545692867e-09,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,1.542167615831147e-09,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,2.0879644679894227e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,9.904322695319934e-09,284.6501770019531,294.1499938964844,289.244384765625,288.53271484375,291.4659118652344,288.8197937011719,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.148618527542112e-08,2.6757308323774147e-14,2.148615863006853e-08,-4.892875438144984e-08,0.0,0.0,0.0,-1.209555193781853e-07,60.0,0.3594614863395691,-0.0,-3.0432398252299515e-17,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
