time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158580,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,6.541891472977568e-10,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,6.888944970029343e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,5.088158228083728e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,6.88893553313363e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,3.2677875960729352e-09,284.6501770019531,294.1499938964844,289.2362060546875,288.5246887207031,291.4659118652344,288.8197937011719,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.0842456345587834e-09,8.838146753624605e-15,7.084236752774585e-09,-1.6136254998855293e-08,0.0,0.0,0.0,-3.988679964095354e-08,60.0,0.3311013877391815,-0.0,-3.312792385621025e-18,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,6.541891472977568e-10,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,6.888944970029343e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,5.088158228083728e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,6.88893553313363e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,3.2677875960729352e-09,284.6501770019531,294.1499938964844,289.2362060546875,288.5246887207031,291.4659118652344,288.8197937011719,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.0842456345587834e-09,8.838146753624605e-15,7.084236752774585e-09,-1.6136254998855293e-08,0.0,0.0,0.0,-3.988679964095354e-08,60.0,0.3311013877391815,-0.0,-3.312792385621025e-18,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,3.8094941090527357e-10,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,4.011591336894327e-10,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,2.9629518283336154e-10,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,4.01158606333496e-10,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,1.902908053352803e-09,284.6493835449219,294.1499938964844,289.231201171875,288.5198059082031,291.466064453125,288.8196105957031,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1274699214000066e-09,5.151272373341443e-15,4.127465036418698e-09,-9.400167755302393e-09,0.0,0.0,0.0,-2.3239408619701866e-08,60.0,0.3183348774909973,-0.0,-1.1233683473092777e-18,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,2.1874529965160147e-10,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,2.3034994744985927e-10,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,1.701359053640772e-10,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,2.303496282607398e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,1.092670509628135e-09,284.64892578125,294.1499938964844,289.22564697265625,288.51434326171875,291.4661560058594,288.81951904296875,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.370566853926448e-09,2.960785455919041e-15,2.370563967346584e-09,-5.3982409653485774e-09,0.0,0.0,0.0,-1.3344106264412405e-08,60.0,0.3063365221023559,-0.0,-3.7039490883960064e-19,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,6.472813951496903e-11,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,6.816203157455901e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,5.034431205253042e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,6.816193443004437e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,3.2332822530456435e-10,284.64849853515625,294.1499938964844,289.212890625,288.5018615722656,291.4662475585937,288.81939697265625,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.994601009502333e-10,8.784783572068466e-16,6.994592127718136e-10,-1.5949240816937051e-09,0.0,0.0,0.0,-3.943569026887417e-09,60.0,0.2837536334991455,-0.0,-3.243200698409961e-20,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,6.472813951496903e-11,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,6.816203157455901e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,5.034431205253042e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,6.816193443004437e-11,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,3.2332822530456435e-10,284.64849853515625,294.1499938964844,289.212890625,288.5018615722656,291.4662475585937,288.81939697265625,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.994601009502333e-10,8.784783572068466e-16,6.994592127718136e-10,-1.5949240816937051e-09,0.0,0.0,0.0,-3.943569026887417e-09,60.0,0.2837536334991455,-0.0,-3.243200698409961e-20,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,2.0467396874557228e-11,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,2.1553210605151918e-11,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,1.5919149679022304e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623229980469,0.0,0.0,2.1553181114852823e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,1.0223817625831799e-10,284.6483459472656,294.1499938964844,289.1981506347656,288.4874267578125,291.4662780761719,288.8193664550781,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2584234482536656e-10,2.8680289425080314e-16,2.2584205339182262e-10,-5.130166846889495e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.2638366818428039,-0.0,-3.242744698941421e-21,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,2.0467396874557228e-11,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,2.1553210605151918e-11,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,1.5919149679022304e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623229980469,0.0,0.0,2.1553181114852823e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,1.0223817625831799e-10,284.6483459472656,294.1499938964844,289.1981506347656,288.4874267578125,291.4662780761719,288.8193664550781,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2584234482536656e-10,2.8680289425080314e-16,2.2584205339182262e-10,-5.130166846889495e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.2638366818428039,-0.0,-3.242744698941421e-21,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,8.442801145702727e-12,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,8.890699808306035e-12,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,6.566649134176483e-12,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,8.890687665241703e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,4.2173247533083824e-11,284.6482849121094,294.1499938964844,289.181640625,288.4712219238281,291.46630859375,288.8193664550781,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.313873283733898e-11,8.868898178895553e-17,9.313864957061212e-11,-2.0943832779174443e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2458467930555343,-0.0,-5.5177324088677855e-22,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,8.442801145702727e-12,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,8.890699808306035e-12,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,6.566649134176483e-12,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,8.890687665241703e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,4.2173247533083824e-11,284.6482849121094,294.1499938964844,289.181640625,288.4712219238281,291.46630859375,288.8193664550781,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.313873283733898e-11,8.868898178895553e-17,9.313864957061212e-11,-2.0943832779174443e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.2458467930555343,-0.0,-5.5177324088677855e-22,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.814267048567576e-12,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.963566458208389e-12,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,2.1888829724453496e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.9635625550805678e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.4057748888574027e-11,284.6482849121094,294.1499938964844,289.1634826660156,288.4534606933594,291.46630859375,288.8193664550781,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.057539291195788e-11,4.403404339314172e-17,3.057534780914749e-11,-7.003974483721365e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2294740974903106,-0.0,-6.130814278477656e-23,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.814267048567576e-12,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.963566458208389e-12,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,2.1888829724453496e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.9635625550805678e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.4057748888574027e-11,284.6482849121094,294.1499938964844,289.1634826660156,288.4534606933594,291.46630859375,288.8193664550781,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.057539291195788e-11,4.403404339314172e-17,3.057534780914749e-11,-7.003974483721365e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2294740974903106,-0.0,-6.130814278477656e-23,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.04673973082381e-12,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.1553210605151918e-12,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.5919149679022304e-12,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.155318241589544e-12,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.0223817452359452e-11,284.6482849121094,294.1499938964844,289.1539001464844,288.4440612792969,291.46630859375,288.8193664550781,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.752048853220778e-11,-3.90359848671636e-18,1.752049200165473e-11,-4.1628964164708287e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2219717800617218,-0.0,-3.242744648454322e-23,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,1.023369865411905e-12,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,1.0776605302575959e-12,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,7.959574839511152e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,1.0776591207947717e-12,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,5.111908726179726e-12,284.6482849121094,294.1499938964844,289.1439514160156,288.434326171875,291.46630859375,288.8193664550781,285.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2432103957404904e-11,-1.169670609277546e-17,1.2432116100469235e-11,-2.6229097019325742e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2147416472434997,-0.0,-8.106861621135805e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,5.116849327059525e-13,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,5.388302651287979e-13,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.979787419755576e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,5.388295603973858e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,2.555954363089863e-12,284.6482849121094,294.1499938964844,289.1231994628906,288.4139709472656,291.46630859375,288.8193664550781,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.865739117021259e-12,9.211278160598605e-18,1.865729792882576e-12,-7.199667945156918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2008320689201355,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,5.116849327059525e-13,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,5.388302651287979e-13,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.979787419755576e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,5.388295603973858e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,2.555954363089863e-12,284.6482849121094,294.1499938964844,289.1231994628906,288.4139709472656,291.46630859375,288.8193664550781,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.865739117021259e-12,9.211278160598605e-18,1.865729792882576e-12,-7.199667945156918e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2008320689201355,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,5.116849327059525e-13,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,5.388302651287979e-13,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.979787419755576e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,5.388295603973858e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,2.555954363089863e-12,284.64825439453125,294.1499938964844,289.1014099121094,288.39263916015625,291.46630859375,288.8193664550781,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,7.897670148068747e-13,6.551548797696103e-18,-7.897735742300187e-13,-2.8626870839099094e-12,0.0,0.0,0.0,0.0,60.0,0.1880950033664703,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,5.116849327059525e-13,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,5.388302651287979e-13,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.979787419755576e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,5.388295603973858e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,2.555954363089863e-12,284.64825439453125,294.1499938964844,289.1014099121094,288.39263916015625,291.46630859375,288.8193664550781,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,7.897670148068747e-13,6.551548797696103e-18,-7.897735742300187e-13,-2.8626870839099094e-12,0.0,0.0,0.0,0.0,60.0,0.1880950033664703,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.0788269042969,288.3705139160156,291.46630859375,288.8193664550781,285.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9213962018649333e-12,8.592869662847834e-18,1.921387745087988e-12,-5.518190938913481e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1763848513364792,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.0788269042969,288.3705139160156,291.46630859375,288.8193664550781,285.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9213962018649333e-12,8.592869662847834e-18,1.921387745087988e-12,-5.518190938913481e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1763848513364792,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.0555725097656,288.3477478027344,291.46630859375,288.8193664550781,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147231167981334e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.1655572056770324,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.0555725097656,288.3477478027344,291.46630859375,288.8193664550781,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147231167981334e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.1655572056770324,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.0437927246094,288.336181640625,291.46630859375,288.8193664550781,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,3.3896158449508995e-12,3.273402872031862e-18,-3.389619097557417e-12,3.155770349899667e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1605614572763443,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.0318908691406,288.3245544433594,291.46630859375,288.8193664550781,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135336861659e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.1557692140340805,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.00799560546875,288.3011169433594,291.46630859375,288.8193664550781,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.1465323120355606,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.00799560546875,288.3011169433594,291.46630859375,288.8193664550781,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.1465323120355606,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.9840087890625,288.2776184082031,291.46630859375,288.8193664550781,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933134923271354e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.138122409582138,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.9840087890625,288.2776184082031,291.46630859375,288.8193664550781,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933134923271354e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.138122409582138,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.9601745605469,288.2542724609375,291.46630859375,288.8193664550781,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9770535035490418e-12,7.974455374832777e-18,1.9770454804529658e-12,-3.836714366350913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.130212590098381,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.9601745605469,288.2542724609375,291.46630859375,288.8193664550781,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9770535035490418e-12,7.974455374832777e-18,1.9770454804529658e-12,-3.836714366350913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.130212590098381,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,-2.5584246635297625e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,-2.6941513256439897e-13,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,-1.989893709877788e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,-2.694147801986929e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,-1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.9366760253906,288.23126220703125,291.46630859375,288.8193664550781,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.032710805233151e-12,7.356042741178945e-18,2.032703432658378e-12,-2.155237793788345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1237810105085372,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,-2.5584246635297625e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,-2.6941513256439897e-13,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,-1.989893709877788e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,-2.694147801986929e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,-1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.9366760253906,288.23126220703125,291.46630859375,288.8193664550781,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.032710805233151e-12,7.356042741178945e-18,2.032703432658378e-12,-2.155237793788345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1237810105085372,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.9251403808594,288.2199401855469,291.46630859375,288.8193664550781,285.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147231167981334e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.1200700104236602,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.9137268066406,288.208740234375,291.46630859375,288.8193664550781,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933136164042272e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.1164722070097923,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.8914794921875,288.1869506835937,291.46630859375,288.8193664550781,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933136164042272e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.1094880774617195,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.8914794921875,288.1869506835937,291.46630859375,288.8193664550781,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933136164042272e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.1094880774617195,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.8701477050781,288.16607666015625,291.46630859375,288.8193664550781,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135750451965e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.1029387190937995,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.8701477050781,288.16607666015625,291.46630859375,288.8193664550781,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135750451965e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.1029387190937995,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8499450683594,288.1462707519531,291.46630859375,288.8193664550781,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147231167981334e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0967669486999511,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
