time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160920,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8499450683594,288.1462707519531,291.46630859375,288.8193664550781,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147231167981334e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0967669486999511,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8310241699219,288.12774658203125,291.46630859375,288.8193664550781,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0909510850906372,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8310241699219,288.12774658203125,291.46630859375,288.8193664550781,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0909510850906372,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8221435546875,288.1190185546875,291.46630859375,288.8193664550781,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0882119610905647,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,-2.5584246635297625e-13,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,-2.6941513256439897e-13,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,-1.989893709877788e-13,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,-2.694147801986929e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,-1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.8136291503906,288.1106872558594,291.46630859375,288.8193664550781,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,6.227954350151998e-13,4.696309242373384e-18,-6.228000970845415e-13,2.181742850618229e-12,0.0,0.0,0.0,0.0,60.0,0.085543155670166,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.79791259765625,288.0953063964844,291.46630859375,288.8193664550781,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135750451965e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0803548023104667,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.79791259765625,288.0953063964844,291.46630859375,288.8193664550781,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135750451965e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0803548023104667,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7840881347656,288.0817565917969,291.46630859375,288.8193664550781,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0755010619759559,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7840881347656,288.0817565917969,291.46630859375,288.8193664550781,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0755010619759559,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7723388671875,288.0702209472656,291.46630859375,288.8193664550781,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0709379985928535,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7723388671875,288.0702209472656,291.46630859375,288.8193664550781,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0709379985928535,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7628479003906,288.0609436035156,291.46630859375,288.8193664550781,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.066650353372097,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7628479003906,288.0609436035156,291.46630859375,288.8193664550781,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.066650353372097,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.759033203125,288.05718994140625,291.46630859375,288.8193664550781,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.06463423371315,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7558288574219,288.0540771484375,291.46630859375,288.8193664550781,285.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0626701712608337,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7514953613281,288.0498352050781,291.46630859375,288.8193664550781,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0588533766567707,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7514953613281,288.0498352050781,291.46630859375,288.8193664550781,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0588533766567707,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.75,288.0483703613281,291.46630859375,288.8193664550781,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933134923271354e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0552886426448822,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.75,288.0483703613281,291.46630859375,288.8193664550781,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933134923271354e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0552886426448822,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7506103515625,288.0489501953125,291.46630859375,288.8193664550781,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0519495420157909,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7506103515625,288.0489501953125,291.46630859375,288.8193664550781,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0519495420157909,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.75250244140625,288.0508117675781,291.46630859375,288.8193359375,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.04886269941926,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.75250244140625,288.0508117675781,291.46630859375,288.8193359375,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.04886269941926,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.75396728515625,288.05224609375,291.46630859375,288.8193359375,285.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0474147237837314,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7558288574219,288.0540466308594,291.46630859375,288.8193359375,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0460040159523487,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.7606811523437,288.0588073730469,291.46630859375,288.8193359375,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933134923271354e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.043260283768177,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.7606811523437,288.0588073730469,291.46630859375,288.8193359375,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933134923271354e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.043260283768177,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7672119140625,288.0652160644531,291.46630859375,288.8193359375,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0406884551048278,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7672119140625,288.0652160644531,291.46630859375,288.8193359375,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0406884551048278,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7713317871094,288.0692443847656,291.46630859375,288.8193359375,285.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0394293740391731,-0.0,-8.289497196361864e-35,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.77557373046875,288.0733947753906,291.46630859375,288.8193359375,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0382672511041164,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.78582763671875,288.0834655761719,291.46630859375,288.8193359375,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135336861659e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0359879098832607,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.78582763671875,288.0834655761719,291.46630859375,288.8193359375,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135336861659e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0359879098832607,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,5.116849327059525e-13,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,5.388302651287979e-13,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.979787419755576e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,5.388295603973858e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,2.555954363089863e-12,284.64825439453125,294.1499938964844,288.791748046875,288.0892639160156,291.46630859375,288.8193359375,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.4452731466350084e-12,3.8918152988905415e-18,-3.4452770497628293e-12,1.4742936689168817e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0349142774939537,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.7981872558594,288.0955505371094,291.46630859375,288.8193359375,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147231167981334e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0338846519589424,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8127136230469,288.1097717285156,291.46630859375,288.8193359375,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147231167981334e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0318435057997703,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8127136230469,288.1097717285156,291.46630859375,288.8193359375,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147231167981334e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0318435057997703,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.8295288085937,288.12628173828125,291.46630859375,288.8193359375,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,3.3896158449508995e-12,3.2734032856221684e-18,-3.389619097557417e-12,3.155770349899667e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0299353152513504,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.8295288085937,288.12628173828125,291.46630859375,288.8193359375,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,3.3896158449508995e-12,3.2734032856221684e-18,-3.389619097557417e-12,3.155770349899667e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0299353152513504,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.84881591796875,288.1451721191406,291.46630859375,288.8193359375,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0281550996005535,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.84881591796875,288.1451721191406,291.46630859375,288.8193359375,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0281550996005535,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
