time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163380,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8706970214844,288.1665954589844,291.46630859375,288.8193359375,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0264628063887357,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8706970214844,288.1665954589844,291.46630859375,288.8193359375,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0264628063887357,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.88262939453125,288.17828369140625,291.46630859375,288.8193359375,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.025667468085885,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.8952331542969,288.1906433105469,291.46630859375,288.8193359375,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0248926691710948,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.9226379394531,288.2174987792969,291.46630859375,288.8193359375,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0233868658542633,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.9226379394531,288.2174987792969,291.46630859375,288.8193359375,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0233868658542633,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.9529724121094,288.2472229003906,291.46630859375,288.8193359375,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0219798870384693,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,288.9529724121094,288.2472229003906,291.46630859375,288.8193359375,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0219798870384693,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.97265625,288.2664794921875,291.46630859375,288.8193359375,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135750451965e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0211862213909626,-0.0,-5.066992137931038e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,288.9864196777344,288.27996826171875,291.46630859375,288.8193359375,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135750451965e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0206571538001298,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.0230407714844,288.3158569335937,291.46630859375,288.8193359375,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0194130130112171,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.0230407714844,288.3158569335937,291.46630859375,288.8193359375,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0194130130112171,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.0426025390625,288.33502197265625,291.46630859375,288.8193359375,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314722703207827e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0188278537243604,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.0630187988281,288.35504150390625,291.46630859375,288.8193359375,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.933135336861659e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0182576961815357,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.1064758300781,288.3976135253906,291.46630859375,288.8193359375,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0171495079994201,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.1064758300781,288.3976135253906,291.46630859375,288.8193359375,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0171495079994201,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.1535339355469,288.4436950683594,291.46630859375,288.8193359375,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0161143280565738,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.1535339355469,288.4436950683594,291.46630859375,288.8193359375,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0161143280565738,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,5.116849327059525e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,5.388302651287979e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.979787419755576e-13,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,5.388295603973858e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,2.555954363089863e-12,284.64825439453125,294.1499938964844,289.2043151855469,288.4934387207031,291.46630859375,288.8193359375,285.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,3.4452731466350084e-12,3.8918152988905415e-18,-3.4452770497628293e-12,1.4742936689168817e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0151412561535835,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,5.116849327059525e-13,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,5.388302651287979e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.979787419755576e-13,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,5.388295603973858e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,2.555954363089863e-12,284.64825439453125,294.1499938964844,289.2043151855469,288.4934387207031,291.46630859375,288.8193359375,285.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,3.4452731466350084e-12,3.8918152988905415e-18,-3.4452770497628293e-12,1.4742936689168817e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0151412561535835,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.2589111328125,288.5469665527344,291.46630859375,288.8193359375,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.9331345096810464e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0142564000561833,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.2589111328125,288.5469665527344,291.46630859375,288.8193359375,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.9331345096810464e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0142564000561833,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,5.116849327059525e-13,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,5.388302651287979e-13,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,3.979787419755576e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,5.388295603973858e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,2.555954363089863e-12,284.64825439453125,294.1499938964844,289.2877197265625,288.5751647949219,291.46630859375,288.8193359375,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,7.897670148068747e-13,6.551548384105797e-18,-7.897735742300187e-13,-2.8626870839099094e-12,0.0,0.0,0.0,0.0,60.0,0.0138196107000112,-0.0,-2.0267154052839512e-24,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.3175354003906,288.6043701171875,291.46630859375,288.8193359375,285.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.9331345096810464e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0133981052786111,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.3802490234375,288.6658020019531,291.46630859375,288.8193359375,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721462436908e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.012573798187077,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.3802490234375,288.6658020019531,291.46630859375,288.8193359375,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721462436908e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.012573798187077,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.4472045898437,288.7314147949219,291.46630859375,288.8193359375,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.9331345096810464e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0118084615096449,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,2.5584246635297625e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,2.6941513256439897e-13,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,1.989893709877788e-13,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,2.694147801986929e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,1.2779771815449317e-12,284.64825439453125,294.1499938964844,289.4472045898437,288.7314147949219,291.46630859375,288.8193359375,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,7.341098215429831e-13,5.9331345096810464e-18,-7.341157304448231e-13,-1.1812104029271242e-12,0.0,0.0,0.0,0.0,60.0,0.0118084615096449,-0.0,-5.066788513209878e-25,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.4952087402344,288.7784423828125,291.46630859375,288.8193359375,285.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.011320455931127,-0.0,-6.522150049478324e-35,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.5185241699219,288.80126953125,291.46630859375,288.8193359375,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.011090824380517,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.5943298339844,288.87554931640625,291.46630859375,288.8193359375,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0104175992310047,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.5943298339844,288.87554931640625,291.46630859375,288.8193359375,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0104175992310047,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.63397216796875,288.9143981933594,291.46630859375,288.8193359375,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0101014180108904,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.6747741699219,288.954345703125,291.46630859375,288.8193359375,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.3147222896175224e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0097933085635304,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.75994873046875,289.0378112792969,291.46630859375,288.8193359375,285.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.009194454178214,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0,284.64825439453125,294.1499938964844,289.75994873046875,289.0378112792969,291.46630859375,288.8193359375,285.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.009194454178214,-0.0,-0.0,0.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.050000000745058,0.0,298.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.050000000745058,0.0,298.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.050000000745058,0.0,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.050000000745058,0.0,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.050000000745058,0.0,284.64825439453125,290.2820129394531,289.8500061035156,289.12603759765625,291.46630859375,288.8193359375,285.0319519042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0086356671527028,-0.0,-0.0,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.050000000745058,0.0,298.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.050000000745058,0.0,298.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.050000000745058,0.0,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.050000000745058,0.0,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.050000000745058,0.0,284.64825439453125,290.2820129394531,289.8500061035156,289.12603759765625,291.46630859375,288.8193359375,285.0319519042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.784526282790919e-13,5.314721876027215e-18,-6.78457940869737e-13,5.002662238455524e-13,0.0,0.0,0.0,0.0,60.0,0.0086356671527028,-0.0,-0.0,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6326490640640259,0.050000000745058,0.0407030396163463,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6326490640640259,0.050000000745058,0.0428622849285602,298.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6326490640640259,0.050000000745058,0.0316579453647136,298.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6326490640640259,0.050000000745058,0.042862270027399,298.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6326490640640259,0.050000000745058,0.2033198028802871,284.91851806640625,290.22418212890625,289.8966369628906,289.1712646484375,295.4708251953125,296.551025390625,285.2120361328125,1.0,0.1097003147006034,0.0814754739403724,0.0814754739403724,1.0,1.0,-0.4336642324924469,0.0004388634697534,0.4332253634929657,-0.1317057609558105,0.0,0.0,0.0,10.22864055633545,60.0,1348.9915771484375,0.0,12.23781394958496,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.6316602230072021,0.050000000745058,0.0452764332294464,298.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.6316602230072021,0.050000000745058,0.0476782657206058,298.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.6316602230072021,0.050000000745058,0.0352150052785873,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.6316602230072021,0.050000000745058,0.0476782657206058,298.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.6316602230072021,0.050000000745058,0.2261651456356048,285.8434753417969,290.1654663085937,289.9440002441406,289.2161865234375,295.9823303222656,298.48834228515625,286.5737609863281,1.0,0.1210861727595329,0.1629509478807449,0.1629509478807449,1.0,1.0,-0.4823533594608307,0.0165178999304771,0.4658354520797729,-0.1275050342082977,0.0,0.0,0.0,12.491636276245115,60.0,2733.564208984375,0.0,16.69302749633789,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.0456796512007713,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.0481028743088245,298.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.0355286188423633,298.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.0481028743088245,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.228179320693016,288.2545166015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0169677734375,298.5634460449219,288.6889038085937,1.0,0.140587031841278,0.3259018957614898,0.3259018957614898,1.0,1.0,-0.4867263436317444,0.0613975673913955,0.4253287613391876,-0.0839127972722053,0.0,0.0,0.0,20.02997589111328,60.0,2661.03271484375,0.0,23.18517303466797,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
