time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165840,298.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.0456796512007713,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.0481028743088245,298.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.0355286188423633,298.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.0481028743088245,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.5709177851676941,0.050000000745058,0.228179320693016,288.2545166015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0169677734375,298.5634460449219,288.6889038085937,1.0,0.140587031841278,0.3259018957614898,0.3259018957614898,1.0,1.0,-0.4867263436317444,0.0613975673913955,0.4253287613391876,-0.0839127972722053,0.0,0.0,0.0,20.02997589111328,60.0,2661.03271484375,0.0,23.18517303466797,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.99322509765625,0.5491893291473389,0.050000000745058,0.0458183474838733,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.99322509765625,0.5491893291473389,0.050000000745058,0.048248928040266,298.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99322509765625,0.5491893291473389,0.050000000745058,0.0356364920735359,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99322509765625,0.5491893291473389,0.050000000745058,0.048248928040266,298.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.99322509765625,0.5491893291473389,0.050000000745058,0.2288721352815628,289.0718994140625,289.9842529296875,290.0901184082031,289.3493347167969,296.05682373046875,298.6031188964844,289.4543762207031,1.0,0.1489768326282501,0.4073773622512817,0.4073773622512817,1.0,1.0,-0.4882045388221741,0.0994642153382301,0.3887403309345245,-0.0463788658380508,0.0,0.0,0.0,23.702714920043945,60.0,2430.412109375,0.0,26.333147048950195,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354736328125,0.5324060320854187,0.050000000745058,0.0459496714174747,298.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354736328125,0.5324060320854187,0.050000000745058,0.0483872182667255,298.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354736328125,0.5324060320854187,0.050000000745058,0.0357386358082294,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354736328125,0.5324060320854187,0.050000000745058,0.0483872182667255,298.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354736328125,0.5324060320854187,0.050000000745058,0.2295281291007995,289.8065185546875,289.9222717285156,290.1401062011719,289.3931884765625,296.01055908203125,298.603515625,290.1565856933594,1.0,0.1565316170454025,0.5259019136428833,0.5259019136428833,0.9985133409500122,1.0,-0.4896034896373749,0.1549584716558456,0.3346450328826904,0.0085316160693764,0.0,0.0,0.0,27.22296524047852,60.0,2192.224365234375,0.0,29.3608341217041,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4721069335937,0.5183360576629639,0.050000000745058,0.0460863411426544,298.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4721069335937,0.5183360576629639,0.050000000745058,0.048531137406826,298.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4721069335937,0.5183360576629639,0.050000000745058,0.0358449332416057,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4721069335937,0.5183360576629639,0.050000000745058,0.048531137406826,298.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4721069335937,0.5183360576629639,0.050000000745058,0.2302108258008957,290.5339660644531,289.8525695800781,290.1963195800781,289.4414978027344,295.3528137207031,298.5654602050781,290.8240966796875,1.0,0.1639926880598068,0.657471239566803,0.657471239566803,0.996863067150116,1.0,-0.4910593628883362,0.1940926313400268,0.2969667315483093,0.0471448451280593,0.0,0.0,0.0,30.882667541503903,60.0,1813.46044921875,-0.0,32.53268814086914,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.5096169710159302,0.050000000745058,0.0461884997785091,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.5096169710159302,0.050000000745058,0.0486387126147747,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.5096169710159302,0.050000000745058,0.0359243862330913,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.5096169710159302,0.050000000745058,0.0486387126147747,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.5096169710159302,0.050000000745058,0.230721116065979,291.0120544433594,289.7960510253906,290.24188232421875,289.47998046875,295.0719299316406,298.5294494628906,291.24822998046875,1.0,0.1693410277366638,0.7629509568214417,0.7629509568214417,0.9955400228500366,1.0,-0.4921474754810333,0.2072181552648544,0.2849293351173401,0.0599515102803707,0.0,0.0,0.0,33.616092681884766,60.0,1526.1983642578125,-0.0,34.91884231567383,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254211425781,0.5000249147415161,0.050000000745058,0.0463213287293911,298.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254211425781,0.5000249147415161,0.050000000745058,0.0487785898149013,298.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254211425781,0.5000249147415161,0.050000000745058,0.0360276997089386,298.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254211425781,0.5000249147415161,0.050000000745058,0.0487785898149013,298.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254211425781,0.5000249147415161,0.050000000745058,0.2313846200704574,291.5665588378906,289.71490478515625,290.3073425292969,289.5342102050781,294.9436340332031,298.4931335449219,291.7674560546875,1.0,0.1760346889495849,0.9126685857772828,0.9126685857772828,0.9936620593070984,1.0,-0.4935633540153503,0.2141889929771423,0.279374361038208,0.0665495470166206,0.0,0.0,0.0,37.16890335083008,60.0,1238.018310546875,-0.0,38.03887176513672,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187866210937,0.4955134689807892,0.050000000745058,0.0463922135531902,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187866210937,0.4955134689807892,0.050000000745058,0.0488532334566116,298.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187866210937,0.4955134689807892,0.050000000745058,0.0360828302800655,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187866210937,0.4955134689807892,0.050000000745058,0.0488532334566116,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187866210937,0.4955134689807892,0.050000000745058,0.2317387014627456,291.85699462890625,289.6670837402344,290.3459167480469,289.5656433105469,294.9235534667969,298.4787902832031,292.0453186035156,1.0,0.1794964373111724,1.0,1.0,0.9925666451454164,1.0,-0.4943186640739441,0.2158957421779632,0.2784229218959808,0.0680668130517005,0.0,0.0,0.0,39.0645751953125,60.0,1113.803955078125,-0.0,39.71138000488281,1.0,281.3224182128906,283.6813049316406,293.6957397460937,297.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.060147013642569e-22,-4.530073506821283e-22,-4.530073506821283e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.4878934919834137,0.050000000745058,0.0465234816074371,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.4878934919834137,0.050000000745058,0.0489914678037166,298.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.4878934919834137,0.050000000745058,0.0361849330365657,298.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.4878934919834137,0.050000000745058,0.0489914678037166,298.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.4878934919834137,0.050000000745058,0.2323944270610809,289.5925598144531,289.5673217773437,290.42633056640625,289.6299743652344,294.75115966796875,298.45703125,287.5115966796875,1.0,0.1857329457998275,1.0,1.0,0.690826416015625,1.0,-0.4957174360752105,0.233087733387947,0.2626297175884247,0.084845058619976,0.5420591831207275,0.5420591831207275,0.0,42.57705307006836,60.0,10757.0439453125,-0.0,42.82672119140625,1.0,281.9449768066406,287.5888977050781,294.8241271972656,297.994140625,293.1499938964844,293.1499938964844,283.1499938964844,1723.5015869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121500313282013,1.0,0.0,0.0,0.8249574303627014,0.8249596357345581,4.968033096020008e-08,4.257878303527832,4.25786828994751,9.85441238299245e-06,0.0,0.0,-0.0,5332.99755859375,0.0,17.832557678222656,1894.324462890625,0.0,135.6396026611328,0.2122470736503601,1.0,0.0,3.0,1.0,0.0
18166320,298.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.4858450889587402,0.050000000745058,0.0465607047080993,298.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.4858450889587402,0.050000000745058,0.049030665308237,298.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.4858450889587402,0.050000000745058,0.0362138822674751,298.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.4858450889587402,0.050000000745058,0.049030665308237,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.4858450889587402,0.050000000745058,0.2325803637504577,287.7523193359375,289.1657409667969,290.45196533203125,289.650146484375,294.4985656738281,298.4466552734375,286.47393798828125,1.0,0.1874701082706451,1.0,1.0,0.5955399870872498,1.0,-0.4961140155792236,0.2552288472652435,0.2408851683139801,0.1067916825413703,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57530212402344,48.0,4843.583984375,-0.0,43.71785736083984,1.0,282.10418701171875,286.1650390625,294.48419189453125,297.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,14130.1298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737767040729522,1.0,0.0,0.0,0.2167186290025711,0.217298075556755,4.474066006565636e-09,4.264370441436768,4.264360427856445,9.799185136216693e-06,0.0,0.0,-0.0,1124.47705078125,0.0,6.790416240692139,1895.22509765625,0.0,231.7406311035156,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.0466007404029369,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.0490728244185447,298.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.0362450219690799,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.0490728244185447,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.2327803522348404,287.1217956542969,288.68365478515625,290.5599365234375,289.7334289550781,291.3888244628906,298.39520263671875,287.408935546875,1.0,0.1889410465955734,1.0,1.0,0.1985133290290832,1.0,-0.4965410828590393,0.4606730341911316,0.0358680374920368,0.3112013936042785,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67486190795898,36.0,2494.372314453125,-0.0,44.73162460327149,1.0,282.1474914550781,286.2015380859375,292.4638061523437,294.9376220703125,293.1499938964844,293.1499938964844,283.1499938964844,15969.6904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032838404178619,1.0,0.0,0.0,1.4182764061843043e-05,0.3572810292243957,2.689505248284346e-13,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3.819265111815184e-05,0.0,12.02857494354248,1895.43701171875,0.0,121.44100952148438,0.2156115621328354,1.0,0.0,3.0,1.0,0.0
18166440,298.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.0466007404029369,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.0490728244185447,298.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.0362450219690799,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.0490728244185447,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.4836711287498474,0.050000000745058,0.2327803522348404,287.1217956542969,288.68365478515625,290.5599365234375,289.7334289550781,291.3888244628906,298.39520263671875,287.408935546875,1.0,0.1889410465955734,1.0,1.0,0.1985133290290832,1.0,-0.4965410828590393,0.4606730341911316,0.0358680374920368,0.3112013936042785,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67486190795898,36.0,2494.372314453125,-0.0,44.73162460327149,1.0,282.1474914550781,286.2015380859375,292.4638061523437,294.9376220703125,293.1499938964844,293.1499938964844,283.1499938964844,15969.6904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032838404178619,1.0,0.0,0.0,1.4182764061843043e-05,0.3572810292243957,2.689505248284346e-13,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3.819265111815184e-05,0.0,12.02857494354248,1895.43701171875,0.0,121.44100952148438,0.2156115621328354,1.0,0.0,3.0,1.0,0.0
18166500,298.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.4849017560482025,0.050000000745058,0.046578012406826,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.4849017560482025,0.050000000745058,0.0490488894283771,298.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.4849017560482025,0.050000000745058,0.0362273417413234,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.4849017560482025,0.050000000745058,0.0490488894283771,298.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.4849017560482025,0.050000000745058,0.2326668053865432,287.65850830078125,288.6268615722656,290.61456298828125,289.7746276855469,290.64263916015625,298.3758239746094,287.89434814453125,1.0,0.1877577304840088,1.0,1.0,0.0,1.0,-0.4962991774082184,0.4962974488735199,1.706905663922953e-06,0.3467152714729309,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07261276245117,36.0,1896.48876953125,-0.0,44.20159149169922,1.0,282.1474304199219,286.2015075683594,292.21844482421875,294.3814392089844,293.1499938964844,293.1499938964844,283.1499938964844,16470.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2310168892145156,1.0,0.0,0.0,1.4627570635639133e-05,0.4126954078674316,2.773821482834199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.79109442292247e-05,0.0,14.446083068847656,1895.4371337890625,0.0,0.0,0.2215897887945175,1.0,0.0,3.0,1.0,0.0
18166560,298.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689697265625,0.4873693883419037,0.050000000745058,0.046532928943634,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689697265625,0.4873693883419037,0.050000000745058,0.0490014180541038,298.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689697265625,0.4873693883419037,0.050000000745058,0.0361922793090343,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689697265625,0.4873693883419037,0.050000000745058,0.0490014180541038,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0689697265625,0.4873693883419037,0.050000000745058,0.2324416190385818,288.11199951171875,288.2215881347656,290.6695861816406,289.81549072265625,290.925537109375,298.3612060546875,288.3233337402344,1.0,0.1854885071516037,1.0,1.0,0.1996545940637588,1.0,-0.4957990646362304,0.466578871011734,0.029220188036561,0.3172386884689331,5.551115123125783e-17,5.551115123125783e-17,0.0,42.862247467041016,25.0,1531.06591796875,-0.0,43.118412017822266,1.0,282.1473693847656,286.2015075683594,291.95477294921875,294.0963134765625,293.1499938964844,293.1499938964844,283.1499938964844,16877.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1296682804822921,1.0,0.0,0.0,1.4988619113864844e-05,0.4478570520877838,2.8422861395212293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.761104017030448e-05,0.0,16.148908615112305,1895.4371337890625,0.0,0.0,0.2259548902511596,1.0,0.0,3.0,1.0,0.0
18166620,298.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.5025002360343933,0.050000000745058,0.0462845750153064,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.5025002360343933,0.050000000745058,0.0487398877739906,298.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475646972656,0.7428799867630005,0.1799951791763305,0.1064356416463851,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.5025002360343933,0.050000000745058,0.0487398877739906,298.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.5025002360343933,0.050000000745058,0.2312010377645492,288.808349609375,288.1396789550781,290.7567443847656,289.8790588378906,293.329345703125,298.34344482421875,289.04547119140625,1.0,0.1813661158084869,1.0,1.0,0.5130518078804016,1.0,-0.5775032639503479,0.3519081175327301,0.225595161318779,0.1845038831233978,5.551115123125783e-17,5.551115123125783e-17,0.0,36.852352142333984,25.0,1555.4486083984375,-0.0,47.1784553527832,1.0,282.1473083496094,286.2015075683594,291.5729064941406,293.6981811523437,293.1499938964844,293.1499938964844,283.1499938964844,17344.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.540339508210309e-05,0.477804571390152,2.9209401282252745e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.717800063895993e-05,0.0,17.782752990722656,1895.4371337890625,0.0,0.0,0.2303659319877624,1.0,0.0,3.0,1.0,0.0
18166680,298.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853515625,0.5068098306655884,0.050000000745058,0.0462246537208557,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853515625,0.5068098306655884,0.050000000745058,0.0486767888069152,298.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11358642578125,0.7815478444099426,0.1795792430639267,0.1211457177996635,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853515625,0.5068098306655884,0.050000000745058,0.0486767888069152,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853515625,0.5068098306655884,0.050000000745058,0.2309017181396484,289.0589294433594,287.7801513671875,290.78076171875,289.8963317871094,294.06866455078125,298.3240051269531,289.3208923339844,1.0,0.1801051497459411,1.0,1.0,0.598963737487793,1.0,-0.5947603583335876,0.3134792745113373,0.2812810838222503,0.1428653299808502,5.551115123125783e-17,5.551115123125783e-17,0.0,35.394962310791016,25.0,1731.9254150390625,-0.0,47.77180099487305,1.0,282.14727783203125,286.2015075683594,291.4760437011719,293.5972595214844,293.1499938964844,293.1499938964844,283.1499938964844,17439.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5488263670704328e-05,0.4826155602931976,2.937033754223106e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.706843199324794e-05,0.0,18.072603225708008,1895.4371337890625,0.0,0.0,0.2311858385801315,1.0,0.0,3.0,1.0,0.0
18166740,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.467041015625,0.533650815486908,0.1572621613740921,0.0459382310509681,298.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0173645019531,0.768422544002533,0.1604124158620834,0.1358771920204162,298.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9267883300781,0.8308493494987488,0.1811085790395736,0.1269831508398056,298.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.467041015625,0.533650815486908,0.050000000745058,0.0483751706779003,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.467041015625,0.533650815486908,0.050000000745058,0.2294709831476211,288.1192626953125,287.6978759765625,290.87872314453125,289.9657287597656,295.0164489746094,298.2411193847656,287.1834716796875,1.0,0.1783471703529358,1.0,1.0,0.9467923641204834,1.0,-0.7039759159088135,0.305787980556488,0.3981879353523254,0.1141434907913208,0.0425606220960617,0.0425606220960617,0.0,28.718759536743164,25.0,9331.8720703125,-0.0,54.20343399047852,1.0,282.6481628417969,287.0536804199219,291.9203491210937,294.6429443359375,293.1499938964844,293.1499938964844,283.1499938964844,18901.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6556140780448914,0.6905564069747925,2.8680714692086443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.6689453125,0.0,35.10920333862305,1895.4371337890625,0.0,0.0,0.2625097036361694,1.0,0.0,3.0,1.0,0.0
18166800,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777099609375,0.6420326232910156,0.1582884788513183,0.0713420435786247,298.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909912109375,0.800543487071991,0.1595832705497741,0.1450302451848983,298.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.8454887866973877,0.1810344606637954,0.1270720362663269,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.5454143285751343,0.050000000745058,0.0482766851782798,298.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.5454143285751343,0.050000000745058,0.2290038019418716,287.4887084960937,287.3599548339844,290.8932800292969,289.9759216308594,295.0364685058594,298.2256164550781,287.03192138671875,1.0,0.1786892861127853,1.0,1.0,0.9982729554176332,1.0,-0.7448188662528992,0.3219141364097595,0.4229047298431396,0.1218130886554718,5.551115123125783e-17,5.551115123125783e-17,0.0,26.603389739990234,43.0,5589.54541015625,-0.0,57.17213439941406,1.0,282.6757202148437,286.781005859375,292.0830078125,294.5941162109375,293.1499938964844,293.1499938964844,283.1499938964844,22357.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2465567141771316,0.3069891333580017,5.11712494599692e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.3211669921875,0.0,14.961565971374512,1895.4371337890625,0.0,0.0,0.2489651441574096,1.0,0.0,3.0,1.0,0.0
18166860,298.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.8862327933311462,0.1566783785820007,0.0964964106678962,298.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.8862327933311462,0.1627503484487533,0.1016153693199157,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.8862327933311462,0.1958530396223068,0.0750527679920196,297.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50164794921875,0.9766035676002502,0.1429409086704254,0.1330952197313308,297.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.8862327933311462,0.1482930183410644,0.4820195734500885,287.470947265625,286.9615478515625,291.0069885253906,290.0542297363281,294.9794921875,298.1881103515625,287.0317077636719,1.0,0.1951611191034317,1.0,1.0,0.7694451212882996,1.0,-1.0660321712493896,0.4771979451179504,0.588834285736084,0.2178860753774643,0.4694539904594421,0.4694539904594421,0.0,14.369736671447754,63.0,13100.361328125,-0.0,94.81002807617188,1.0,282.9098205566406,286.58917236328125,292.506103515625,295.243408203125,293.1499938964844,293.1499938964844,283.1499938964844,14170.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9816357493400574,1.0034862756729126,6.429751664427388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.111328125,0.0,54.65827560424805,1895.4371337890625,0.0,0.0,0.2907680571079254,1.0,0.0,3.0,1.0,0.0
18166920,298.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.8862327933311462,0.1566783785820007,0.0964964106678962,298.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.8862327933311462,0.1627503484487533,0.1016153693199157,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.8862327933311462,0.1958530396223068,0.0750527679920196,297.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50164794921875,0.9766035676002502,0.1429409086704254,0.1330952197313308,297.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.8862327933311462,0.1482930183410644,0.4820195734500885,287.470947265625,286.9615478515625,291.0069885253906,290.0542297363281,294.9794921875,298.1881103515625,287.0317077636719,1.0,0.1951611191034317,1.0,1.0,0.7694451212882996,1.0,-1.0660321712493896,0.4771979451179504,0.588834285736084,0.2178860753774643,0.4694539904594421,0.4694539904594421,0.0,14.369736671447754,63.0,13100.361328125,-0.0,94.81002807617188,1.0,282.9098205566406,286.58917236328125,292.506103515625,295.243408203125,293.1499938964844,293.1499938964844,283.1499938964844,14170.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9816357493400574,1.0034862756729126,6.429751664427388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.111328125,0.0,54.65827560424805,1895.4371337890625,0.0,0.0,0.2907680571079254,1.0,0.0,3.0,1.0,0.0
18166980,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8907530307769775,0.1565423607826233,0.0995885804295539,297.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8907530307769775,0.1671286523342132,0.1048715710639953,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8907530307769775,0.206449419260025,0.0774577856063842,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.9666094183921814,0.1370968222618103,0.1310635358095169,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.9487883448600768,0.1465961784124374,0.5897966623306274,286.9374389648437,286.5852966308594,291.12164306640625,290.1312866210937,294.34356689453125,298.1004333496094,286.7685852050781,1.0,0.2178877294063568,1.0,1.0,0.5406173467636108,1.0,-1.2033902406692505,0.6566445231437683,0.5467457175254822,0.3703501224517822,0.5957310795783997,0.5957310795783997,0.0,16.443222045898438,83.0,13576.904296875,-0.0,132.6225128173828,1.0,283.04168701171875,286.2421875,293.4339294433594,296.1880187988281,293.1499938964844,293.1499938964844,283.1499938964844,15002.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0403108708560466,1.0,0.0,0.0,1.037453055381775,1.0391607284545898,7.18175101610541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.56494140625,0.0,61.0803108215332,1895.4371337890625,0.0,0.0,0.3047911524772644,1.0,0.0,3.0,1.0,0.0
18167040,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8907530307769775,0.1565423607826233,0.0995885804295539,297.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8907530307769775,0.1671286523342132,0.1048715710639953,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8907530307769775,0.206449419260025,0.0774577856063842,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.9666094183921814,0.1370968222618103,0.1310635358095169,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.9487883448600768,0.1465961784124374,0.5897966623306274,286.9374389648437,286.5852966308594,291.12164306640625,290.1312866210937,294.34356689453125,298.1004333496094,286.7685852050781,1.0,0.2178877294063568,1.0,1.0,0.5406173467636108,1.0,-1.2033902406692505,0.6566445231437683,0.5467457175254822,0.3703501224517822,0.5957310795783997,0.5957310795783997,0.0,16.443222045898438,83.0,13576.904296875,-0.0,132.6225128173828,1.0,283.04168701171875,286.2421875,293.4339294433594,296.1880187988281,293.1499938964844,293.1499938964844,283.1499938964844,15002.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0403108708560466,1.0,0.0,0.0,1.037453055381775,1.0391607284545898,7.18175101610541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.56494140625,0.0,61.0803108215332,1895.4371337890625,0.0,0.0,0.3047911524772644,1.0,0.0,3.0,1.0,0.0
18167100,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8942168354988098,0.1567311435937881,0.1020192578434944,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8942168354988098,0.1690808981657028,0.1074311882257461,298.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8942168354988098,0.2102462500333786,0.0793483108282089,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.957657754421234,0.1353777199983596,0.1292119920253753,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78814697265625,0.9783068895339966,0.143979474902153,0.6539763808250427,286.7910461425781,286.5541687011719,291.1792907714844,290.1693115234375,293.587646484375,298.0558166503906,286.8033752441406,1.0,0.2323817908763885,1.0,1.0,0.4262034296989441,1.0,-1.2907350063323977,0.851979672908783,0.4387553036212921,0.5481924414634705,0.5905637145042419,0.5905637145042419,0.0,17.929561614990234,83.0,13773.7685546875,-0.0,161.04443359375,1.0,283.0837097167969,286.28729248046875,294.00128173828125,296.7110290527344,293.1499938964844,293.1499938964844,283.1499938964844,15127.2353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1512850224971771,1.0,0.0,0.0,1.0255186557769775,1.025529861450195,7.017469982883996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.8203125,0.0,59.864376068115234,1895.4371337890625,0.0,0.0,0.3126512765884399,1.0,0.0,3.0,1.0,0.0
18167160,297.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461486816406,0.9705873131752014,0.1531445533037185,0.1396280825138092,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478576660156,0.9192416667938232,0.1700922846794128,0.1268757879734039,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482849121094,0.9192416667938232,0.2124462574720382,0.0937100052833557,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474304199219,0.9227964878082277,0.1343933194875717,0.1281461268663406,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64697265625,0.9436274766921996,0.1419441252946853,0.6440077424049377,286.64404296875,286.2316589355469,291.23712158203125,290.20703125,292.9079284667969,298.012451171875,286.6477355957031,1.0,0.2481352090835571,1.0,1.0,0.3409627377986908,1.0,-1.3770420551300049,1.0466355085372925,0.3304065465927124,0.7280780673027039,0.7698617577552795,0.7698617577552795,0.0,20.585437774658203,103.0,14598.419921875,-0.0,194.16656494140625,1.0,283.1120910644531,286.1679077148437,294.4503479003906,297.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,15283.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3009826242923736,1.0,0.0,0.0,1.1266326904296875,1.12663733959198,8.469507406516642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.88330078125,0.0,72.466552734375,1895.4371337890625,0.0,117.7033462524414,0.3285898268222809,1.0,0.0,3.0,1.0,0.0
18167220,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748107910156,0.7297753095626831,0.1478837877511978,0.13550965487957,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.7558006048202515,0.1660606563091278,0.1595012098550796,297.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.8125004172325134,0.2063329219818115,0.1459620743989944,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.7045791745185852,0.1328751593828201,0.1280847191810608,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.7157874703407288,0.1390110552310943,0.6363480091094971,286.2777099609375,285.9009094238281,291.3532409667969,290.281494140625,291.9147033691406,297.8755187988281,286.2997741699219,1.0,0.2762442529201507,1.0,1.0,0.1704813688993454,1.0,-1.319599986076355,1.2154626846313477,0.1041372939944267,0.9292672276496888,0.8761228322982788,0.8761228322982788,0.0,49.47582626342773,91.0,16221.2802734375,-0.0,265.3106994628906,1.0,283.1405334472656,285.884765625,293.8067321777344,297.1685791015625,293.1499938964844,293.1499938964844,283.1499938964844,13783.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048735499382019,1.0,0.0,0.0,1.4439114332199097,1.44391667842865,1.391151869256646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.1904296875,0.0,119.03719329833984,1895.4371337890625,0.0,284.32232666015625,0.3862878382205963,1.0,0.0,3.0,1.0,0.0
18167280,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748107910156,0.7297753095626831,0.1478837877511978,0.13550965487957,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.7558006048202515,0.1660606563091278,0.1595012098550796,297.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.8125004172325134,0.2063329219818115,0.1459620743989944,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.7045791745185852,0.1328751593828201,0.1280847191810608,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.7157874703407288,0.1390110552310943,0.6363480091094971,286.2777099609375,285.9009094238281,291.3532409667969,290.281494140625,291.9147033691406,297.8755187988281,286.2997741699219,1.0,0.2762442529201507,1.0,1.0,0.1704813688993454,1.0,-1.319599986076355,1.2154626846313477,0.1041372939944267,0.9292672276496888,0.8761228322982788,0.8761228322982788,0.0,49.47582626342773,91.0,16221.2802734375,-0.0,265.3106994628906,1.0,283.1405334472656,285.884765625,293.8067321777344,297.1685791015625,293.1499938964844,293.1499938964844,283.1499938964844,13783.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048735499382019,1.0,0.0,0.0,1.4439114332199097,1.44391667842865,1.391151869256646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.1904296875,0.0,119.03719329833984,1895.4371337890625,0.0,284.32232666015625,0.3862878382205963,1.0,0.0,3.0,1.0,0.0
18167340,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7102202773094177,0.1441823542118072,0.1318451762199401,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.7376567125320435,0.1630736291408538,0.1565441936254501,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.7914581894874573,0.2026223987340927,0.143138587474823,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.6874330043792725,0.1316994577646255,0.1266154497861862,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.6965883374214172,0.1364461779594421,0.6233436465263367,285.8896179199219,285.59326171875,291.46978759765625,290.3546447753906,291.4681091308594,297.759765625,285.87823486328125,1.0,0.2961097955703735,1.0,1.0,0.0,1.0,-1.4179837703704834,1.4179798364639282,3.927518264390528e-06,1.08823561668396,0.9563770294189452,0.9563770294189452,0.0,55.15768814086914,79.0,17801.490234375,-0.0,295.6809997558594,1.0,283.1482849121094,285.5191345214844,293.4210510253906,296.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,12519.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122875928878784,1.0,0.0,0.0,1.8026185035705569,1.802625060081482,2.168208652619797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.22119140625,0.0,198.49774169921875,1895.4371337890625,0.0,297.8305358886719,0.458547979593277,1.0,0.0,3.0,1.0,0.0
18167400,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7102202773094177,0.1441823542118072,0.1318451762199401,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.7376567125320435,0.1630736291408538,0.1565441936254501,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.7914581894874573,0.2026223987340927,0.143138587474823,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.6874330043792725,0.1316994577646255,0.1266154497861862,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.6965883374214172,0.1364461779594421,0.6233436465263367,285.8896179199219,285.59326171875,291.46978759765625,290.3546447753906,291.4681091308594,297.759765625,285.87823486328125,1.0,0.2961097955703735,1.0,1.0,0.0,1.0,-1.4179837703704834,1.4179798364639282,3.927518264390528e-06,1.08823561668396,0.9563770294189452,0.9563770294189452,0.0,55.15768814086914,79.0,17801.490234375,-0.0,295.6809997558594,1.0,283.1482849121094,285.5191345214844,293.4210510253906,296.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,12519.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122875928878784,1.0,0.0,0.0,1.8026185035705569,1.802625060081482,2.168208652619797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.22119140625,0.0,198.49774169921875,1895.4371337890625,0.0,297.8305358886719,0.458547979593277,1.0,0.0,3.0,1.0,0.0
18167460,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.6875600814819336,0.1430830955505371,0.1306738853454589,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.7177453637123108,0.1623429507017135,0.1557086557149887,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.7694718837738037,0.2030634880065918,0.1431340724229812,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.6669342517852783,0.1311960369348526,0.1262505799531936,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69549560546875,0.6740915179252625,0.1350624710321426,0.6173781752586365,285.69146728515625,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.69122314453125,285.6762390136719,1.0,0.3028465509414673,1.0,1.0,0.0,1.0,-1.407972812652588,1.4079711437225342,1.6521828456461662e-06,1.0802000761032104,0.9595587253570556,0.9595587253570556,0.0,62.35331726074219,79.0,18703.744140625,-0.0,308.5611267089844,1.0,283.1496887207031,285.3016357421875,293.3509216308594,296.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,10487.5537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962908387184143,1.0,0.0,0.0,2.0983731746673584,2.0983808040618896,2.9380476007645484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.498046875,0.0,285.2434997558594,1895.4371337890625,0.0,269.2134094238281,0.521213710308075,1.0,0.0,3.0,1.0,0.0
18167520,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.6854084730148315,0.1430114358663559,0.1305779367685318,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.7158269882202148,0.1623322367668151,0.1556696444749832,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7676575183868408,0.2033217102289199,0.143279880285263,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.665012538433075,0.1311672925949096,0.1262208521366119,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.6718490123748779,0.1348792761564254,0.6165170073509216,285.6650695800781,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6797790527344,285.6517333984375,1.0,0.3035342693328857,1.0,1.0,0.0,1.0,-1.4069156646728516,1.406913995742798,1.6499246839885018e-06,1.0793484449386597,0.9567081928253174,0.9567081928253174,0.0,63.12052536010742,67.0,18799.751953125,-0.0,309.9275817871094,1.0,283.1497802734375,285.27490234375,293.3564758300781,296.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,10907.0908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935484290122986,1.0,0.0,0.0,2.1335649490356445,2.133572816848755,3.037421834051202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.603515625,0.0,300.1204833984375,1895.4371337890625,0.0,264.49371337890625,0.5327427983283997,1.0,0.0,3.0,1.0,0.0
18167580,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.6816901564598083,0.1430216431617736,0.130470409989357,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.7125476598739624,0.1625330150127411,0.1557469069957733,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.7651844024658203,0.204455479979515,0.1439676582813263,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.6617025136947632,0.1312205940485,0.1262234598398208,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.6675851345062256,0.1344397962093353,0.6142330765724182,285.5867004394531,285.5501403808594,291.6494140625,290.464599609375,291.6447448730469,297.6457824707031,285.5759582519531,1.0,0.304714560508728,1.0,1.0,0.0,1.0,-1.4049640893936155,1.404962420463562,1.645751353862579e-06,1.0777662992477417,0.9385455250740052,0.9385455250740052,0.0,64.52740478515625,67.0,19149.83984375,-0.0,312.4219665527344,1.0,283.1499328613281,285.189697265625,293.4023742675781,296.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,12559.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869619369506836,1.0,0.0,0.0,2.258930206298828,2.258939266204834,3.404857977784559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.97412109375,0.0,357.7337341308594,1895.4371337890625,0.0,253.350326538086,0.5608974695205688,1.0,0.0,3.0,1.0,0.0
18167640,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.6820541620254517,0.14327934384346,0.1305912286043167,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.7131074070930481,0.1629460901021957,0.1560247391462326,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54180908203125,0.7666905522346497,0.2056774199008941,0.1447359472513198,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.6620491147041321,0.1314292103052139,0.1263428330421447,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.6672375202178955,0.1342540681362152,0.6129637956619263,285.5417785644531,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.62109375,285.5352478027344,1.0,0.304510623216629,1.0,1.0,0.0,1.0,-1.4049831628799438,1.40498149394989,1.6457751144116628e-06,1.0777645111083984,0.9228218197822572,0.9228218197822572,0.0,64.46920013427734,55.0,19378.806640625,-0.0,312.2916259765625,1.0,283.14996337890625,285.1431579589844,293.45849609375,296.810546875,293.1499938964844,293.1499938964844,283.1499938964844,13862.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846848607063293,1.0,0.0,0.0,2.334233522415161,2.334243059158325,3.635649079569703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.39599609375,0.0,396.8810424804688,1895.4371337890625,0.0,249.55621337890625,0.5827004909515381,1.0,0.0,3.0,1.0,0.0
18167700,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.6853851675987244,0.1437485665082931,0.1308818459510803,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.716480553150177,0.1635804623365402,0.1564877480268478,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.7713286280632019,0.2071717083454132,0.1456825882196426,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.6650984287261963,0.1317919492721557,0.1265738010406494,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.6696279048919678,0.1342189311981201,0.6122092008590698,285.5052795410156,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5982666015625,285.5,1.0,0.3032706081867218,1.0,1.0,0.0,1.0,-1.406394362449646,1.4063926935195925,1.6487593939018552e-06,1.0788753032684326,0.9051373600959778,0.9051373600959778,0.0,63.34861755371094,55.0,19648.25390625,-0.0,310.24200439453125,1.0,283.1499938964844,285.0997619628906,293.52227783203125,296.8875427246094,293.1499938964844,293.1499938964844,283.1499938964844,15417.6259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853137791156769,1.0,0.0,0.0,2.417043685913086,2.4170541763305664,3.8981841044005705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.7802734375,0.0,443.380615234375,1895.4371337890625,0.0,250.6012725830078,0.6009216904640198,1.0,0.0,3.0,1.0,0.0
