time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167760,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.691329300403595,0.1443613767623901,0.131290003657341,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.7221499085426331,0.1643596440553665,0.1570740938186645,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.778712272644043,0.2087897956371307,0.1467073410749435,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.6706008911132812,0.1322661787271499,0.1268880814313888,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.6745297312736511,0.1343203485012054,0.6119713187217712,285.484130859375,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5785827636719,285.4817810058594,1.0,0.3011676967144012,1.0,1.0,0.0,1.0,-1.4089090824127195,1.408907413482666,1.654101083659043e-06,1.0808696746826172,0.8927485346794128,0.8927485346794128,0.0,61.35029983520508,43.0,19857.1875,-0.0,306.5748596191406,1.0,283.1499938964844,285.0757141113281,293.5791931152344,296.9593200683594,293.1499938964844,293.1499938964844,283.1499938964844,16646.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878979980945587,1.0,0.0,0.0,2.469296932220459,2.4693078994750977,4.06855292567343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.92138671875,0.0,475.574462890625,1895.4371337890625,0.0,254.9183654785156,0.6113207340240479,1.0,0.0,3.0,1.0,0.0
18167820,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.7103177309036255,0.1459144949913025,0.1323587894439697,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7397265434265137,0.1662438362836837,0.1585122793912887,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.8013166189193726,0.2123018205165863,0.1489153951406479,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.6886934041976929,0.1334810703992843,0.1277125179767608,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.6914770603179932,0.1348472535610199,0.6127098798751831,285.4832458496094,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5465087890625,285.4834289550781,1.0,0.2949954271316528,1.0,1.0,0.0,1.0,-1.4164444208145142,1.4164427518844604,1.670190158620244e-06,1.0868606567382812,0.9023432731628418,0.9023432731628418,0.0,55.414283752441406,31.0,20226.12890625,-0.0,295.6268005371094,1.0,283.1499938964844,285.0665588378906,293.66473388671875,297.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,17214.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394407570362091,1.0,0.0,0.0,2.5241293907165527,2.5241408348083496,4.251249094977538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.8134765625,0.0,507.0327453613281,1895.4371337890625,0.0,265.967041015625,0.6240453124046326,1.0,0.0,3.0,1.0,0.0
18167880,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.7103177309036255,0.1459144949913025,0.1323587894439697,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7397265434265137,0.1662438362836837,0.1585122793912887,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.8013166189193726,0.2123018205165863,0.1489153951406479,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.6886934041976929,0.1334810703992843,0.1277125179767608,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.6914770603179932,0.1348472535610199,0.6127098798751831,285.4832458496094,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5465087890625,285.4834289550781,1.0,0.2949954271316528,1.0,1.0,0.0,1.0,-1.4164444208145142,1.4164427518844604,1.670190158620244e-06,1.0868606567382812,0.9023432731628418,0.9023432731628418,0.0,55.414283752441406,31.0,20226.12890625,-0.0,295.6268005371094,1.0,283.1499938964844,285.0665588378906,293.66473388671875,297.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,17214.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394407570362091,1.0,0.0,0.0,2.5241293907165527,2.5241408348083496,4.251249094977538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.8134765625,0.0,507.0327453613281,1895.4371337890625,0.0,265.967041015625,0.6240453124046326,1.0,0.0,3.0,1.0,0.0
18167940,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.7370344996452332,0.1477327644824981,0.1336457282304763,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.7684385180473328,0.1684004366397857,0.1601835787296295,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.8335286378860474,0.2160131633281707,0.1512456387281417,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7168599963188171,0.1349349617958068,0.1287253648042678,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7183599472045898,0.1356666982173919,0.6146175265312195,285.4958190917969,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52154541015625,285.4963073730469,1.0,0.2868061661720276,1.0,1.0,0.0,1.0,-1.4262980222702026,1.426296353340149,1.6913946865315663e-06,1.0947058200836182,0.944672167301178,0.944672167301178,0.0,47.62348556518555,25.0,20615.802734375,-0.0,281.052734375,1.0,283.1499938964844,285.06756591796875,293.7292175292969,297.16632080078125,293.1499938964844,293.1499938964844,283.1499938964844,16443.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000997841358185,1.0,0.0,0.0,2.571100234985352,2.5711119174957275,4.4109421537541493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.650390625,0.0,528.39892578125,1895.4371337890625,0.0,275.85302734375,0.639193594455719,1.0,0.0,3.0,1.0,0.0
18168000,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.7370344996452332,0.1477327644824981,0.1336457282304763,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957275390625,0.7684385180473328,0.1684004366397857,0.1601835787296295,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.8335286378860474,0.2160131633281707,0.1512456387281417,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7168599963188171,0.1349349617958068,0.1287253648042678,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7183599472045898,0.1356666982173919,0.6146175265312195,285.4958190917969,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52154541015625,285.4963073730469,1.0,0.2868061661720276,1.0,1.0,0.0,1.0,-1.4262980222702026,1.426296353340149,1.6913946865315663e-06,1.0947058200836182,0.944672167301178,0.944672167301178,0.0,47.62348556518555,25.0,20615.802734375,-0.0,281.052734375,1.0,283.1499938964844,285.06756591796875,293.7292175292969,297.16632080078125,293.1499938964844,293.1499938964844,283.1499938964844,16443.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000997841358185,1.0,0.0,0.0,2.571100234985352,2.5711119174957275,4.4109421537541493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.650390625,0.0,528.39892578125,1895.4371337890625,0.0,275.85302734375,0.639193594455719,1.0,0.0,3.0,1.0,0.0
18168060,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.7583199739456177,0.1489748954772949,0.1345707178115844,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.7923353314399719,0.1698814034461975,0.1613785475492477,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8586359620094299,0.2184759378433227,0.1528229862451553,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.7368523478507996,0.1359526515007019,0.1294805705547332,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.7376565933227539,0.1362785100936889,0.616363525390625,285.488525390625,285.4348449707031,292.1298828125,290.7449951171875,292.1253662109375,297.50732421875,285.48748779296875,1.0,0.2818360924720764,1.0,1.0,0.0,1.0,-1.4337387084960938,1.4337369203567505,1.7075233245122945e-06,1.1006300449371338,0.9741637110710144,0.9741637110710144,0.0,42.68732070922852,25.0,20967.95703125,-0.0,272.2158203125,1.0,283.1499938964844,285.0473937988281,293.7724609375,297.23077392578125,293.1499938964844,293.1499938964844,283.1499938964844,16503.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037155210971832,1.0,0.0,0.0,2.6448171138763428,2.644829273223877,4.667503503696935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.19482421875,0.0,570.3017578125,1895.4371337890625,0.0,282.2520751953125,0.6533166170120239,1.0,0.0,3.0,1.0,0.0
18168120,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7706961035728455,0.1495938301086425,0.1350370198488235,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.805759072303772,0.170621246099472,0.1619834154844284,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.8731717467308044,0.2196943461894989,0.1536079347133636,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.7480995059013367,0.1364635974168777,0.1298675686120987,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.7485835552215576,0.1365868598222732,0.6172869801521301,285.4850158691406,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.50054931640625,285.4842224121094,1.0,0.2794111669063568,1.0,1.0,0.0,1.0,-1.4375405311584473,1.4375388622283936,1.7158046148324502e-06,1.1036585569381714,0.9908823370933532,0.9908823370933532,0.0,40.31148147583008,25.0,21130.421875,-0.0,268.02056884765625,1.0,283.1499938964844,285.0390930175781,293.7940368652344,297.26226806640625,293.1499938964844,293.1499938964844,283.1499938964844,16502.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055151641368866,1.0,0.0,0.0,2.6767265796661377,2.676738977432251,4.780808922077995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.24365234375,0.0,588.9894409179688,1895.4371337890625,0.0,285.4737854003906,0.6635135412216187,1.0,0.0,3.0,1.0,0.0
18168180,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.8057135343551636,0.1514023095369339,0.136468693614006,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8398889303207397,0.1727839261293411,0.16382797062397,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.9150764346122742,0.223237931728363,0.1559454649686813,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7807108759880066,0.1379597783088684,0.1310766488313675,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7800849080085754,0.1374784857034683,0.6203102469444275,285.46844482421875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4813842773437,285.4681701660156,1.0,0.2746154069900512,1.0,1.0,0.0,1.0,-1.449359655380249,1.4493578672409058,1.7417111166651011e-06,1.113067865371704,1.0,1.0,0.0,35.03883743286133,25.0,21641.654296875,-0.0,260.0405578613281,1.0,283.1499938964844,285.00701904296875,293.8590393066406,297.3586730957031,293.1499938964844,293.1499938964844,283.1499938964844,17512.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411130279302597,1.0,0.0,0.0,2.787609100341797,2.7876224517822266,5.185099212212663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.734375,0.0,663.0582275390625,1895.4371337890625,0.0,295.69195556640625,0.6900745630264282,1.0,0.0,3.0,1.0,0.0
18168240,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.8057135343551636,0.1514023095369339,0.136468693614006,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8398889303207397,0.1727839261293411,0.16382797062397,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.9150764346122742,0.223237931728363,0.1559454649686813,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7807108759880066,0.1379597783088684,0.1310766488313675,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7800849080085754,0.1374784857034683,0.6203102469444275,285.46844482421875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4813842773437,285.4681701660156,1.0,0.2746154069900512,1.0,1.0,0.0,1.0,-1.449359655380249,1.4493578672409058,1.7417111166651011e-06,1.113067865371704,1.0,1.0,0.0,35.03883743286133,25.0,21641.654296875,-0.0,260.0405578613281,1.0,283.1499938964844,285.00701904296875,293.8590393066406,297.3586730957031,293.1499938964844,293.1499938964844,283.1499938964844,17512.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411130279302597,1.0,0.0,0.0,2.787609100341797,2.7876224517822266,5.185099212212663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.734375,0.0,663.0582275390625,1895.4371337890625,0.0,295.69195556640625,0.6900745630264282,1.0,0.0,3.0,1.0,0.0
18168300,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8215116858482361,0.1522870063781738,0.137188583612442,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8563175797462463,0.1738342493772506,0.1647463291883468,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9373712539672852,0.2249531149864196,0.1570917218923568,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.796781599521637,0.1386870741844177,0.1316872835159301,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7955446243286133,0.1379016041755676,0.6218465566635132,285.462646484375,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.472412109375,285.4617614746094,1.0,0.2729473114013672,1.0,1.0,0.0,1.0,-1.45527982711792,1.4552781581878662,1.7547835113873589e-06,1.117781162261963,1.0,1.0,0.0,33.03702545166016,25.0,21907.046875,-0.0,257.57275390625,1.0,283.1499938964844,284.991943359375,293.8905334472656,297.4061889648437,293.1499938964844,293.1499938964844,283.1499938964844,18253.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413865864276886,1.0,0.0,0.0,2.8457868099212646,2.8458006381988525,5.403784939517209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.07080078125,0.0,705.4617919921875,1895.4371337890625,0.0,300.7657165527344,0.7015563249588013,1.0,0.0,3.0,1.0,0.0
18168360,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.8361624479293823,0.1531617194414138,0.1379106193780899,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.8727044463157654,0.1748635172843933,0.1656572967767715,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.9580183029174804,0.22663214802742,0.1582214385271072,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8120607137680054,0.1393999755382537,0.1322969645261764,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8102859854698181,0.1383078247308731,0.6233685612678528,285.46063232421875,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4637756347656,285.4606628417969,1.0,0.2716734707355499,1.0,1.0,0.0,1.0,-1.4611557722091677,1.4611541032791138,1.7678203221294098e-06,1.1224582195281982,1.0,1.0,0.0,31.36094856262207,25.0,22130.40625,-0.0,255.87350463867188,1.0,283.1499938964844,284.9841003417969,293.92095947265625,297.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,18768.734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164468348026275,1.0,0.0,0.0,2.8856351375579834,2.885649442672729,5.556178166443715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.95068359375,0.0,735.513916015625,1895.4371337890625,0.0,305.6131591796875,0.7141103148460388,1.0,0.0,3.0,1.0,0.0
18168420,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.8590793013572693,0.1545158475637436,0.1390460580587387,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8983065485954285,0.1764399260282516,0.1670703887939453,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.9850205183029176,0.2292016595602035,0.1599637866020202,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.8335855007171631,0.1404917687177658,0.1332482397556305,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.8309640884399414,0.1389130800962448,0.6257091164588928,285.4556884765625,285.3495483398437,292.4852294921875,290.9433288574219,292.48095703125,297.4508361816406,285.4556579589844,1.0,0.2702498137950897,1.0,1.0,0.0,1.0,-1.4702589511871338,1.4702571630477903,1.7881397980090696e-06,1.12970232963562,1.0,1.0,0.0,29.20610809326172,25.0,22513.244140625,-0.0,254.31434631347656,1.0,283.1499938964844,284.9668884277344,293.9689025878906,297.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,19793.94921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204380214214325,1.0,0.0,0.0,2.9633994102478027,2.963414669036865,5.859677685293718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.919921875,0.0,796.5946044921875,1895.4371337890625,0.0,313.2296142578125,0.7302626967430115,1.0,0.0,3.0,1.0,0.0
18168480,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.8651778697967529,0.1548834443092346,0.1393573582172393,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.9049767851829528,0.1768631041049957,0.1674529761075973,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.9909754395484924,0.2298965454101562,0.16043521463871,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.8391043543815613,0.1407848596572876,0.1335069835186004,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.836199164390564,0.1390714645385742,0.6263352036476135,285.4560852050781,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44744873046875,285.4563293457031,1.0,0.2699756622314453,1.0,1.0,0.0,1.0,-1.4726412296295166,1.4726394414901731,1.793483761503012e-06,1.1315993070602417,1.0,1.0,0.0,28.720157623291016,25.0,22604.990234375,-0.0,254.1112060546875,1.0,283.1499938964844,284.9647827148437,293.98162841796875,297.54034423828125,293.1499938964844,293.1499938964844,283.1499938964844,19996.189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421460747718811,1.0,0.0,0.0,2.97849988937378,2.978515148162842,5.919547447774676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.43212890625,0.0,808.834228515625,1895.4371337890625,0.0,315.2055969238281,0.7368813157081604,1.0,0.0,3.0,1.0,0.0
18168540,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8797438144683838,0.1565399914979934,0.1408243328332901,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9219881296157836,0.1787586808204651,0.1692318618297577,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9842921495437622,0.2342853844165802,0.1505202353000641,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.8520922660827637,0.1420908868312835,0.1347232609987259,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.847878634929657,0.1397573500871658,0.6293087005615234,285.4447631835937,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43731689453125,285.4438781738281,1.0,0.2687239944934845,1.0,1.0,0.0,1.0,-1.472955346107483,1.4729535579681396,1.7942038539331406e-06,1.1318635940551758,1.0,1.0,0.0,27.70614051818848,25.0,22948.66015625,-0.0,251.1389617919922,1.0,283.1499938964844,284.939208984375,294.0398254394531,297.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,21213.875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259888827800751,1.0,0.0,0.0,3.067848920822144,3.0678651332855225,6.28002396751981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.91357421875,0.0,883.8301391601562,1895.4371337890625,0.0,324.0782165527344,0.7587926387786865,1.0,0.0,3.0,1.0,0.0
18168600,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8797438144683838,0.1565399914979934,0.1408243328332901,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9219881296157836,0.1787586808204651,0.1692318618297577,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9842921495437622,0.2342853844165802,0.1505202353000641,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.8520922660827637,0.1420908868312835,0.1347232609987259,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.847878634929657,0.1397573500871658,0.6293087005615234,285.4447631835937,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43731689453125,285.4438781738281,1.0,0.2687239944934845,1.0,1.0,0.0,1.0,-1.472955346107483,1.4729535579681396,1.7942038539331406e-06,1.1318635940551758,1.0,1.0,0.0,27.70614051818848,25.0,22948.66015625,-0.0,251.1389617919922,1.0,283.1499938964844,284.939208984375,294.0398254394531,297.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,21213.875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259888827800751,1.0,0.0,0.0,3.067848920822144,3.0678651332855225,6.28002396751981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.91357421875,0.0,883.8301391601562,1895.4371337890625,0.0,324.0782165527344,0.7587926387786865,1.0,0.0,3.0,1.0,0.0
18168660,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.7377703785896301,0.1598154306411743,0.144564613699913,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.7698495388031006,0.1824804842472076,0.1736615747213363,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.844194769859314,0.2423969656229019,0.1698078066110611,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.7148438096046448,0.1440340131521225,0.1375946849584579,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.7067872881889343,0.1395196467638015,0.6313007473945618,285.41339111328125,285.2928466796875,292.7214660644531,291.0729064941406,292.716552734375,297.4495849609375,285.3507080078125,1.0,0.2614197432994842,1.0,1.0,0.0,1.0,-1.1778934001922607,1.1778922080993652,1.2148341284046182e-06,0.9041200876235962,1.0,1.0,0.0,49.23381805419922,25.0,20534.625,-0.0,245.7157287597656,1.0,283.1499938964844,284.8042907714844,294.0888061523437,297.6786499023437,293.1499938964844,293.1499938964844,283.1499938964844,22347.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289288222789764,1.0,0.0,0.0,3.1487371921539307,3.148754358291626,6.615553047595313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.3681640625,0.0,955.6001586914062,1895.4371337890625,0.0,329.9508056640625,0.7756620645523071,1.0,0.0,3.0,1.0,0.0
18168720,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7228506803512573,0.1597505807876587,0.1450195163488388,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.7531419396400452,0.1824232637882232,0.1741343587636947,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.8268158435821533,0.2420087903738021,0.1702801138162613,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.6985334753990173,0.1440121084451675,0.1379615515470504,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.6903109550476074,0.1407278329133987,0.6330087780952454,285.3539428710937,285.290771484375,292.73016357421875,291.0776672363281,292.7247619628906,297.446533203125,285.2646179199219,1.0,0.2592043578624725,1.0,1.0,0.0,1.0,-1.0877115726470947,1.0877104997634888,1.0599699180602329e-06,0.82568359375,1.0,1.0,0.0,53.63246154785156,25.0,19249.3359375,-0.0,240.0888671875,1.0,283.1499938964844,284.70440673828125,294.0879821777344,297.6551208496094,293.1499938964844,293.1499938964844,283.1499938964844,22418.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285686016082763,1.0,0.0,0.0,3.1537535190582275,3.153770685195923,6.636648777202936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.45947265625,0.0,960.1746826171876,1895.4371337890625,0.0,329.22637939453125,0.7798624634742737,1.0,0.0,3.0,1.0,0.0
18168780,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.913943648338318,0.1607618033885955,0.1448014676570892,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9713432192802428,0.1930132359266281,0.1798350065946579,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.9705399870872498,0.2525561153888702,0.1324851214885711,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.8818010687828064,0.1451623886823654,0.1376425772905349,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8743014335632324,0.1415620893239975,0.6366943717002869,285.2950134277344,285.2648620605469,292.838134765625,291.13671875,292.83380126953125,297.489013671875,285.3050231933594,1.0,0.2633672952651977,1.0,1.0,0.0,1.0,-1.443737268447876,1.4437354803085327,1.7340165641144267e-06,1.1131798028945925,1.0,1.0,0.0,25.398317337036133,43.0,22907.2890625,-0.0,239.54942321777344,1.0,283.1499938964844,284.80322265625,294.1103820800781,297.6602783203125,293.1499938964844,293.1499938964844,283.1499938964844,23593.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218683838844299,1.0,0.0,0.0,3.234278678894043,3.2342967987060547,6.979884119573398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.77880859375,0.0,1035.721435546875,1895.4371337890625,0.0,315.9960327148437,0.7996404767036438,1.0,0.0,3.0,1.0,0.0
18168840,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.913943648338318,0.1607618033885955,0.1448014676570892,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9713432192802428,0.1930132359266281,0.1798350065946579,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.9705399870872498,0.2525561153888702,0.1324851214885711,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.8818010687828064,0.1451623886823654,0.1376425772905349,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8743014335632324,0.1415620893239975,0.6366943717002869,285.2950134277344,285.2648620605469,292.838134765625,291.13671875,292.83380126953125,297.489013671875,285.3050231933594,1.0,0.2633672952651977,1.0,1.0,0.0,1.0,-1.443737268447876,1.4437354803085327,1.7340165641144267e-06,1.1131798028945925,1.0,1.0,0.0,25.398317337036133,43.0,22907.2890625,-0.0,239.54942321777344,1.0,283.1499938964844,284.80322265625,294.1103820800781,297.6602783203125,293.1499938964844,293.1499938964844,283.1499938964844,23593.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218683838844299,1.0,0.0,0.0,3.234278678894043,3.2342967987060547,6.979884119573398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.77880859375,0.0,1035.721435546875,1895.4371337890625,0.0,315.9960327148437,0.7996404767036438,1.0,0.0,3.0,1.0,0.0
18168900,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.9220784902572632,0.1735154837369918,0.1493394374847412,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.9750703573226928,0.1940784603357315,0.1834456622600555,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.9720579981803894,0.2548089325428009,0.1341707855463028,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8822559118270874,0.1473293155431747,0.138928934931755,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.8747883439064026,0.1437341868877411,0.6427316665649414,285.3680419921875,285.2520751953125,292.89141845703125,291.1659240722656,292.886474609375,297.5035705566406,285.1567077636719,1.0,0.2634831666946411,1.0,1.0,0.0,1.0,-1.4410229921340942,1.4410213232040403,1.7080537872971036e-06,1.0911250114440918,1.0,1.0,0.0,25.07609748840332,43.0,22295.2265625,-0.0,241.3941802978516,1.0,283.1499938964844,284.717041015625,294.1074523925781,297.5804748535156,293.1499938964844,293.1499938964844,283.1499938964844,24521.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154365360736847,1.0,0.0,0.0,3.276273250579834,3.276291608810425,7.162316819631087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.98291015625,0.0,1078.6834716796875,1895.4371337890625,0.0,303.70855712890625,0.8076631426811218,1.0,0.0,3.0,1.0,0.0
18168960,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.8365100026130676,0.1719911396503448,0.1555002480745315,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.8693388104438782,0.1943906545639038,0.1844067275524139,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.9597880840301514,0.2567987143993377,0.1791032254695892,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.7968924641609192,0.1468954980373382,0.1408937573432922,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.789817750453949,0.1449119299650192,0.6512014269828796,285.3099060058594,285.2393798828125,292.9442138671875,291.1948547363281,292.9400329589844,297.4907531738281,285.3354187011719,1.0,0.2652105689048767,1.0,1.0,0.0,1.0,-1.3582648038864136,1.35826313495636,1.5762512930450612e-06,1.0694350004196167,1.0,1.0,0.0,34.58907699584961,46.0,22848.458984375,-0.0,258.1547546386719,1.0,283.1499938964844,284.80841064453125,294.1559753417969,297.6962280273437,293.1499938964844,293.1499938964844,283.1499938964844,24798.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116920232772827,1.0,0.0,0.0,3.30796480178833,3.307983636856079,7.301549658222939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.62646484375,0.0,1108.9342041015625,1895.4371337890625,0.0,296.72857666015625,0.8179603219032288,1.0,0.0,3.0,1.0,0.0
18169020,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9370740056037904,0.1743275821208953,0.1589274257421493,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9720081686973572,0.1953819096088409,0.1854295134544372,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.9758934378623962,0.2630641162395477,0.1387050747871399,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8803083300590515,0.1484769433736801,0.1409197300672531,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.874724805355072,0.1454520523548126,0.6560428738594055,285.4379272460937,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4801330566406,285.44342041015625,1.0,0.2743602693080902,1.0,1.0,0.0,1.0,-1.511950135231018,1.5119482278823853,1.8833083004210487e-06,1.1630351543426514,1.0,1.0,0.0,27.171485900878903,64.0,24629.734375,-0.0,271.31103515625,1.0,283.1499938964844,284.8878173828125,294.3022155761719,297.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,25835.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192565679550171,1.0,0.0,0.0,3.385599374771118,3.385619163513184,7.648291671102925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.451171875,0.0,1187.8790283203125,1895.4371337890625,0.0,310.9594421386719,0.8368023633956909,1.0,0.0,3.0,1.0,0.0
18169080,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.9370740056037904,0.1743275821208953,0.1589274257421493,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9720081686973572,0.1953819096088409,0.1854295134544372,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.9758934378623962,0.2630641162395477,0.1387050747871399,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8803083300590515,0.1484769433736801,0.1409197300672531,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.874724805355072,0.1454520523548126,0.6560428738594055,285.4379272460937,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4801330566406,285.44342041015625,1.0,0.2743602693080902,1.0,1.0,0.0,1.0,-1.511950135231018,1.5119482278823853,1.8833083004210487e-06,1.1630351543426514,1.0,1.0,0.0,27.171485900878903,64.0,24629.734375,-0.0,271.31103515625,1.0,283.1499938964844,284.8878173828125,294.3022155761719,297.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,25835.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192565679550171,1.0,0.0,0.0,3.385599374771118,3.385619163513184,7.648291671102925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.451171875,0.0,1187.8790283203125,1895.4371337890625,0.0,310.9594421386719,0.8368023633956909,1.0,0.0,3.0,1.0,0.0
18169140,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.8886962532997131,0.1793052405118942,0.1540323048830032,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.934678077697754,0.1974934041500091,0.1861242055892944,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.991477906703949,0.2650700211524963,0.1641419827938079,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8509977459907532,0.1511640846729278,0.1424871385097503,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8438892960548401,0.1473324447870254,0.6584215760231018,285.21875,285.19000244140625,293.1499938964844,291.3086242675781,293.1295471191406,297.4603881835937,285.1083984375,1.0,0.2860994338989258,1.0,1.0,0.0,1.0,-1.531660795211792,1.5316590070724487,1.867476726147288e-06,1.1201622486114502,1.0,1.0,0.0,29.03792190551757,82.0,22686.423828125,-0.0,286.9719543457031,1.0,283.1499938964844,284.57989501953125,294.3739318847656,297.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,27012.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373413026332855,1.0,0.0,0.0,3.4618070125579834,3.461827754974365,7.996482622729673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.28466796875,0.0,1269.9189453125,1895.4371337890625,0.0,347.271728515625,0.8555049300193787,1.0,0.0,3.0,1.0,0.0
18169200,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.8886962532997131,0.1793052405118942,0.1540323048830032,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.934678077697754,0.1974934041500091,0.1861242055892944,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.991477906703949,0.2650700211524963,0.1641419827938079,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8509977459907532,0.1511640846729278,0.1424871385097503,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8438892960548401,0.1473324447870254,0.6584215760231018,285.21875,285.19000244140625,293.1499938964844,291.3086242675781,293.1295471191406,297.4603881835937,285.1083984375,1.0,0.2860994338989258,1.0,1.0,0.0,1.0,-1.531660795211792,1.5316590070724487,1.867476726147288e-06,1.1201622486114502,1.0,1.0,0.0,29.03792190551757,82.0,22686.423828125,-0.0,286.9719543457031,1.0,283.1499938964844,284.57989501953125,294.3739318847656,297.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,27012.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373413026332855,1.0,0.0,0.0,3.4618070125579834,3.461827754974365,7.996482622729673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.28466796875,0.0,1269.9189453125,1895.4371337890625,0.0,347.271728515625,0.8555049300193787,1.0,0.0,3.0,1.0,0.0
18169260,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8777559995651245,0.1738526374101638,0.1575808525085449,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9147687554359436,0.1972594112157821,0.1867765188217163,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.9962696433067322,0.264247715473175,0.1774703860282898,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8373013138771057,0.1512198746204376,0.1436367630958557,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.8293052911758423,0.1463265717029571,0.6606989502906799,285.4777526855469,285.165771484375,293.2509460449219,291.3649597167969,293.24737548828125,297.4125671386719,285.4765930175781,1.0,0.3065843880176544,1.0,1.0,0.0,1.0,-1.6687744855880735,1.6687722206115725,2.250463694508653e-06,1.2719273567199707,1.0,1.0,0.0,34.51485061645508,85.0,26499.96875,-0.0,346.3072814941406,1.0,283.1499938964844,284.8928527832031,294.4306640625,298.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,28137.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459438621997833,1.0,0.0,0.0,3.5331971645355225,3.5332188606262207,8.32969419661822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.08203125,0.0,1350.115966796875,1895.4371337890625,0.0,365.8342895507813,0.8730434775352478,1.0,0.0,3.0,1.0,0.0
18169320,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8777559995651245,0.1738526374101638,0.1575808525085449,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9147687554359436,0.1972594112157821,0.1867765188217163,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.9962696433067322,0.264247715473175,0.1774703860282898,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.8373013138771057,0.1512198746204376,0.1436367630958557,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.8293052911758423,0.1463265717029571,0.6606989502906799,285.4777526855469,285.165771484375,293.2509460449219,291.3649597167969,293.24737548828125,297.4125671386719,285.4765930175781,1.0,0.3065843880176544,1.0,1.0,0.0,1.0,-1.6687744855880735,1.6687722206115725,2.250463694508653e-06,1.2719273567199707,1.0,1.0,0.0,34.51485061645508,85.0,26499.96875,-0.0,346.3072814941406,1.0,283.1499938964844,284.8928527832031,294.4306640625,298.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,28137.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459438621997833,1.0,0.0,0.0,3.5331971645355225,3.5332188606262207,8.32969419661822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.08203125,0.0,1350.115966796875,1895.4371337890625,0.0,365.8342895507813,0.8730434775352478,1.0,0.0,3.0,1.0,0.0
18169380,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.7734003663063049,0.1725639551877975,0.1566991806030273,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8076513409614563,0.196242406964302,0.1873207986354828,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8860530257225037,0.261476993560791,0.1841720342636108,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7407344579696655,0.1513439863920211,0.1445379704236984,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.7325989603996277,0.1456947177648544,0.6616361141204834,285.53173828125,285.1497497558594,293.3177185058594,291.4021911621094,293.3141784667969,297.3743591308594,285.53045654296875,1.0,0.3144129514694214,1.0,1.0,0.0,1.0,-1.6015113592147827,1.6015092134475708,2.0978616248612525e-06,1.23395574092865,1.0,1.0,0.0,51.62872695922852,85.0,26588.12890625,-0.0,374.99114990234375,1.0,283.1499938964844,284.92291259765625,294.47607421875,298.2734069824219,293.1499938964844,293.1499938964844,283.1499938964844,28998.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560751020908355,1.0,0.0,0.0,3.5868194103240967,3.586841583251953,8.584447073189949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.287109375,0.0,1412.524658203125,1895.4371337890625,0.0,388.89990234375,0.8833459615707397,1.0,0.0,3.0,1.0,0.0
18169440,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.7586008310317993,0.1724123209714889,0.1565513759851455,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.7918630838394165,0.1960738897323608,0.1872004568576812,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.8684101700782776,0.2610957622528076,0.1837478578090667,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.7282273769378662,0.1514950394630432,0.1448273658752441,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.7196158766746521,0.1454545557498932,0.6612383723258972,285.5292663574219,285.1573486328125,293.3525390625,291.4216003417969,293.3489685058594,297.3612670898437,285.52899169921875,1.0,0.3186812996864319,1.0,1.0,0.0,1.0,-1.600558519363403,1.6005563735961914,2.095458967232844e-06,1.2331647872924805,1.0,1.0,0.0,55.71797943115234,73.0,26666.15625,-0.0,385.6278076171875,1.0,283.1499938964844,284.9189453125,294.4879150390625,298.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,29283.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600202441215515,1.0,0.0,0.0,3.604437112808228,3.604459524154663,8.668984037285554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.9580078125,0.0,1433.4412841796875,1895.4371337890625,0.0,398.2591552734375,0.8905363082885742,1.0,0.0,3.0,1.0,0.0
18169500,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.747427225112915,0.1724287718534469,0.1565404087305069,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.7794681191444397,0.1960215866565704,0.187160238623619,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.8550266027450562,0.2610313594341278,0.1835436373949051,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.7184329628944397,0.1517411172389984,0.1451870054006576,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.7085049152374268,0.1451508402824401,0.660419762134552,285.5247802734375,285.1440734863281,293.40350341796875,291.4499816894531,293.39996337890625,297.3464660644531,285.52423095703125,1.0,0.3220825493335724,1.0,1.0,0.0,1.0,-1.5996997356414795,1.5996977090835571,2.093323928420432e-06,1.232477068901062,1.0,1.0,0.0,59.36381530761719,73.0,26819.533203125,-0.0,395.0973205566406,1.0,283.1499938964844,284.9085388183594,294.4997253417969,298.3256530761719,293.1499938964844,293.1499938964844,283.1499938964844,29980.599609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640800952911377,1.0,0.0,0.0,3.647070407867432,3.6470932960510254,8.875269941199804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.833984375,0.0,1484.9095458984375,1895.4371337890625,0.0,408.1231384277344,0.8981958627700806,1.0,0.0,3.0,1.0,0.0
18169560,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7428557872772217,0.1726743876934051,0.1567269414663314,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7741981744766235,0.1961678117513656,0.1872772276401519,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.8495752215385437,0.2613877356052398,0.183700144290924,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7141707539558411,0.1520227044820785,0.1455063074827194,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7030611038208008,0.1449165940284729,0.6595499515533447,285.5241394042969,285.14471435546875,293.4546203613281,291.4784240722656,293.4510498046875,297.3357238769531,285.5242919921875,1.0,0.3237499892711639,1.0,1.0,0.0,1.0,-1.5995900630950928,1.5995879173278809,2.0930422124365577e-06,1.2323812246322632,1.0,1.0,0.0,61.11896133422852,61.0,26952.48828125,-0.0,399.8171691894531,1.0,283.1499938964844,284.9042358398437,294.5108337402344,298.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,30410.73828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661964774131775,1.0,0.0,0.0,3.673139810562134,3.6731631755828857,9.002605452224088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.66796875,0.0,1516.98046875,1895.4371337890625,0.0,413.361328125,0.9074134230613708,1.0,0.0,3.0,1.0,0.0
18169620,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.7441379427909851,0.1735152006149292,0.1573677510023117,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.7752240896224976,0.1967842876911163,0.187747910618782,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.851060688495636,0.2626397907733917,0.1844398975372314,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7154200077056885,0.1526640057563781,0.1460811644792556,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7027764916419983,0.1446024030447006,0.6578722596168518,285.522216796875,285.1278686523437,293.5570678710937,291.5353698730469,293.5534973144531,297.32037353515625,285.5226135253906,1.0,0.3234411776065826,1.0,1.0,0.0,1.0,-1.6004880666732788,1.6004860401153564,2.0952520571881905e-06,1.2330807447433472,1.0,1.0,0.0,61.014869689941406,49.0,27262.06640625,-0.0,400.0208129882813,1.0,283.1499938964844,284.8919982910156,294.5462341308594,298.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,31545.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467988520860672,1.0,0.0,0.0,3.7410225868225098,3.741046905517578,9.338432391814422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.53076171875,0.0,1602.650146484375,1895.4371337890625,0.0,417.849365234375,0.9240838885307312,1.0,0.0,3.0,1.0,0.0
