time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169680,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.7441379427909851,0.1735152006149292,0.1573677510023117,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.7752240896224976,0.1967842876911163,0.187747910618782,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.851060688495636,0.2626397907733917,0.1844398975372314,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7154200077056885,0.1526640057563781,0.1460811644792556,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7027764916419983,0.1446024030447006,0.6578722596168518,285.522216796875,285.1278686523437,293.5570678710937,291.5353698730469,293.5534973144531,297.32037353515625,285.5226135253906,1.0,0.3234411776065826,1.0,1.0,0.0,1.0,-1.6004880666732788,1.6004860401153564,2.0952520571881905e-06,1.2330807447433472,1.0,1.0,0.0,61.014869689941406,49.0,27262.06640625,-0.0,400.0208129882813,1.0,283.1499938964844,284.8919982910156,294.5462341308594,298.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,31545.16015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467988520860672,1.0,0.0,0.0,3.7410225868225098,3.741046905517578,9.338432391814422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.53076171875,0.0,1602.650146484375,1895.4371337890625,0.0,417.849365234375,0.9240838885307312,1.0,0.0,3.0,1.0,0.0
18169740,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.7566923499107361,0.1746256649494171,0.158168539404869,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.7886789441108704,0.1976613700389862,0.1883716285228729,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8657664060592651,0.2642116248607635,0.1853817105293274,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.726917564868927,0.1533938944339752,0.1465971618890762,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.7137260437011719,0.1444509029388427,0.6562967300415039,285.5223999023437,285.1068725585937,293.6597900390625,291.5922546386719,293.6561889648437,297.3098449707031,285.5228881835937,1.0,0.3192620277404785,1.0,1.0,0.0,1.0,-1.602056860923767,1.6020547151565552,2.0991283236071467e-06,1.2343131303787231,1.0,1.0,0.0,57.14265441894531,37.0,27578.861328125,-0.0,390.3133544921875,1.0,283.1499938964844,284.88153076171875,294.5989074707031,298.4627990722656,293.1499938964844,293.1499938964844,283.1499938964844,32671.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691433012485504,1.0,0.0,0.0,3.8072102069854736,3.8072352409362793,9.671792895460385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.607421875,0.0,1689.2283935546875,1895.4371337890625,0.0,420.7673034667969,0.9403429627418518,1.0,0.0,3.0,1.0,0.0
18169800,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.7566923499107361,0.1746256649494171,0.158168539404869,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.7886789441108704,0.1976613700389862,0.1883716285228729,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8657664060592651,0.2642116248607635,0.1853817105293274,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.726917564868927,0.1533938944339752,0.1465971618890762,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.7137260437011719,0.1444509029388427,0.6562967300415039,285.5223999023437,285.1068725585937,293.6597900390625,291.5922546386719,293.6561889648437,297.3098449707031,285.5228881835937,1.0,0.3192620277404785,1.0,1.0,0.0,1.0,-1.602056860923767,1.6020547151565552,2.0991283236071467e-06,1.2343131303787231,1.0,1.0,0.0,57.14265441894531,37.0,27578.861328125,-0.0,390.3133544921875,1.0,283.1499938964844,284.88153076171875,294.5989074707031,298.4627990722656,293.1499938964844,293.1499938964844,283.1499938964844,32671.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691433012485504,1.0,0.0,0.0,3.8072102069854736,3.8072352409362793,9.671792895460385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.607421875,0.0,1689.2283935546875,1895.4371337890625,0.0,420.7673034667969,0.9403429627418518,1.0,0.0,3.0,1.0,0.0
18169860,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7811123132705688,0.1758735179901123,0.1590197384357452,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.8139322996139526,0.1986663490533828,0.1890408545732498,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8940557837486267,0.2658776640892029,0.1863423287868499,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.7482360601425171,0.1541894674301147,0.1470793485641479,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.7335230112075806,0.144405111670494,0.654776930809021,285.5242004394531,285.0816955566406,293.7626342773437,291.6489562988281,293.759033203125,297.3018798828125,285.5246887207031,1.0,0.3123099207878113,1.0,1.0,0.0,1.0,-1.6037899255752563,1.603787899017334,2.103414090015576e-06,1.235673189163208,1.0,1.0,0.0,50.69967269897461,25.0,27894.95703125,-0.0,373.6559143066406,1.0,283.1499938964844,284.8725891113281,294.6580505371094,298.540283203125,293.1499938964844,293.1499938964844,283.04998779296875,33773.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47099170088768,1.0,0.0,0.0,3.870885848999024,3.8709115982055664,9.998019550039317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.076171875,0.0,1775.4111328125,1895.4371337890625,0.0,425.4808654785156,0.954997181892395,1.0,0.0,3.0,1.0,0.0
18169920,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7811123132705688,0.1758735179901123,0.1590197384357452,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.8139322996139526,0.1986663490533828,0.1890408545732498,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8940557837486267,0.2658776640892029,0.1863423287868499,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.7482360601425171,0.1541894674301147,0.1470793485641479,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.7335230112075806,0.144405111670494,0.654776930809021,285.5242004394531,285.0816955566406,293.7626342773437,291.6489562988281,293.759033203125,297.3018798828125,285.5246887207031,1.0,0.3123099207878113,1.0,1.0,0.0,1.0,-1.6037899255752563,1.603787899017334,2.103414090015576e-06,1.235673189163208,1.0,1.0,0.0,50.69967269897461,25.0,27894.95703125,-0.0,373.6559143066406,1.0,283.1499938964844,284.8725891113281,294.6580505371094,298.540283203125,293.1499938964844,293.1499938964844,283.04998779296875,33773.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47099170088768,1.0,0.0,0.0,3.870885848999024,3.8709115982055664,9.998019550039317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.076171875,0.0,1775.4111328125,1895.4371337890625,0.0,425.4808654785156,0.954997181892395,1.0,0.0,3.0,1.0,0.0
18169980,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.8191931247711182,0.1770218461751938,0.1597959101200103,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8505423665046692,0.1995919495820999,0.1896398812532425,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.942322075366974,0.2673632204532623,0.1871965676546096,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.7837041020393372,0.1549185216426849,0.1474860906600952,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.7656410336494446,0.1443124264478683,0.6530022025108337,285.4541931152344,285.05242919921875,293.865478515625,291.7054138183594,293.8619079589844,297.2937927246094,285.453857421875,1.0,0.3035720586776733,1.0,1.0,0.0,1.0,-1.6048249006271362,1.6048227548599243,2.1059793198219268e-06,1.2364881038665771,1.0,1.0,0.0,42.81915664672852,25.0,28481.412109375,-0.0,352.674560546875,1.0,283.05126953125,284.78619384765625,294.7359924316406,298.6674499511719,293.1499938964844,293.1499938964844,282.75,34728.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788409471511841,1.0,0.0,0.0,3.925227165222168,3.925253629684448,1.028070414577087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.38916015625,0.0,1851.2381591796875,1895.4371337890625,0.0,446.0998840332031,0.966256022453308,1.0,0.0,3.0,1.0,0.0
18170040,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.8191931247711182,0.1770218461751938,0.1597959101200103,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8505423665046692,0.1995919495820999,0.1896398812532425,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.942322075366974,0.2673632204532623,0.1871965676546096,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.7837041020393372,0.1549185216426849,0.1474860906600952,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.7656410336494446,0.1443124264478683,0.6530022025108337,285.4541931152344,285.05242919921875,293.865478515625,291.7054138183594,293.8619079589844,297.2937927246094,285.453857421875,1.0,0.3035720586776733,1.0,1.0,0.0,1.0,-1.6048249006271362,1.6048227548599243,2.1059793198219268e-06,1.2364881038665771,1.0,1.0,0.0,42.81915664672852,25.0,28481.412109375,-0.0,352.674560546875,1.0,283.05126953125,284.78619384765625,294.7359924316406,298.6674499511719,293.1499938964844,293.1499938964844,282.75,34728.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788409471511841,1.0,0.0,0.0,3.925227165222168,3.925253629684448,1.028070414577087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.38916015625,0.0,1851.2381591796875,1895.4371337890625,0.0,446.0998840332031,0.966256022453308,1.0,0.0,3.0,1.0,0.0
18170100,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.8365415334701538,0.1774494796991348,0.1601393967866897,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.8693670630455017,0.1999311000108719,0.1899036020040512,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.9653632044792176,0.2679119408130646,0.1875621378421783,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.8017390370368958,0.1551854908466339,0.1476682275533676,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.7822827100753784,0.1441738009452819,0.652036726474762,285.3155212402344,285.033935546875,293.9168701171875,291.7335205078125,293.9132995605469,297.288818359375,285.2923889160156,1.0,0.3003708720207214,1.0,1.0,0.0,1.0,-1.6050525903701782,1.6050504446029663,2.106538659063517e-06,1.2366628646850586,1.0,1.0,0.0,39.75485610961914,25.0,29474.333984375,-0.0,344.4197998046875,1.0,282.792236328125,284.5977783203125,294.8241271972656,298.8808288574219,293.1499938964844,293.1499938964844,282.75,35016.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910308420658111,1.0,0.0,0.0,3.9414970874786377,3.941523790359497,1.0366106835135724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.830078125,0.0,1874.3538818359373,1895.4371337890625,0.0,480.1632690429688,0.9701274037361144,1.0,0.0,3.0,1.0,0.0
18170160,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.8517703413963318,0.1776854991912841,0.1603299677371978,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.8861172199249268,0.2001039981842041,0.1900383532047271,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402648925781,0.9826802611351012,0.2682277858257293,0.1877773553133011,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.8167750835418701,0.1553179919719696,0.14775350689888,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.7967346906661987,0.1439016610383987,0.650629460811615,285.2404479980469,285.0190734863281,293.9682312011719,291.761474609375,293.9646301269531,297.28204345703125,285.2378845214844,1.0,0.2976489067077636,1.0,1.0,0.0,1.0,-1.604115605354309,1.6041135787963867,2.104219674947672e-06,1.235928297042847,1.0,1.0,0.0,37.41577911376953,25.0,29592.55859375,-0.0,337.5565185546875,1.0,282.7547912597656,284.545654296875,294.8240661621094,298.8549194335937,293.1499938964844,293.1499938964844,282.45001220703125,35239.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961223602294922,1.0,0.0,0.0,3.954017877578736,3.954044818878174,1.043207021211856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.64404296875,0.0,1892.2730712890625,1895.4371337890625,0.0,495.17034912109375,0.9731059670448304,1.0,0.0,3.0,1.0,0.0
18170220,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8709928393363953,0.1778682917356491,0.16049824655056,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9067801833152772,0.2001530677080154,0.190091848373413,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9985877871513368,0.2688318789005279,0.1867301017045974,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8339225649833679,0.1553340554237365,0.1477598547935485,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8132800459861755,0.1431013345718383,0.6470089554786682,285.0186767578125,284.9817199707031,294.0707092285156,291.8170471191406,294.067138671875,297.2676086425781,285.0144348144531,1.0,0.2930849194526672,1.0,1.0,0.0,1.0,-1.5922678709030151,1.5922657251358032,2.0752863747475203e-06,1.2268606424331665,1.0,1.0,0.0,34.72646713256836,25.0,30540.8359375,-0.0,325.659912109375,1.0,282.457275390625,284.2997741699219,294.8594665527344,298.9612121582031,293.1499938964844,293.1499938964844,282.1499938964844,35546.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089313387870789,1.0,0.0,0.0,3.971225023269653,3.971252202987671,1.0523065157030942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.57080078125,0.0,1917.08544921875,1895.4371337890625,0.0,535.092041015625,0.9771991968154908,1.0,0.0,3.0,1.0,0.0
18170280,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8709928393363953,0.1778682917356491,0.16049824655056,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9067801833152772,0.2001530677080154,0.190091848373413,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9985877871513368,0.2688318789005279,0.1867301017045974,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8339225649833679,0.1553340554237365,0.1477598547935485,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8132800459861755,0.1431013345718383,0.6470089554786682,285.0186767578125,284.9817199707031,294.0707092285156,291.8170471191406,294.067138671875,297.2676086425781,285.0144348144531,1.0,0.2930849194526672,1.0,1.0,0.0,1.0,-1.5922678709030151,1.5922657251358032,2.0752863747475203e-06,1.2268606424331665,1.0,1.0,0.0,34.72646713256836,25.0,30540.8359375,-0.0,325.659912109375,1.0,282.457275390625,284.2997741699219,294.8594665527344,298.9612121582031,293.1499938964844,293.1499938964844,282.1499938964844,35546.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089313387870789,1.0,0.0,0.0,3.971225023269653,3.971252202987671,1.0523065157030942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.57080078125,0.0,1917.08544921875,1895.4371337890625,0.0,535.092041015625,0.9771991968154908,1.0,0.0,3.0,1.0,0.0
18170340,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8848901391029358,0.1778223365545272,0.1604239493608474,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9226383566856384,0.1999273747205734,0.1898603588342666,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9958906173706056,0.270914614200592,0.1761587262153625,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8459824919700623,0.1551177650690078,0.147530511021614,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.823559582233429,0.1420821696519851,0.6422938108444214,284.8243713378906,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.25982666015625,284.82965087890625,1.0,0.2893165349960327,1.0,1.0,0.0,1.0,-1.5797966718673706,1.5797946453094482,2.04442994800047e-06,1.2167176008224487,0.8561971783638,0.8561971783638,0.0,32.91859817504883,25.0,31057.12890625,-0.0,313.36248779296875,1.0,282.1565856933594,284.1128845214844,294.8860778808594,299.0213928222656,293.1499938964844,293.1499938964844,282.45001220703125,42390.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159485340118408,1.0,0.0,0.0,3.7854411602020255,3.785467624664306,9.561505294186643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.98486328125,0.0,1738.7266845703125,1895.4371337890625,0.0,558.3465576171875,0.9389821290969848,1.0,0.0,3.0,1.0,0.0
18170400,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8848901391029358,0.1778223365545272,0.1604239493608474,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9226383566856384,0.1999273747205734,0.1898603588342666,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9958906173706056,0.270914614200592,0.1761587262153625,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8459824919700623,0.1551177650690078,0.147530511021614,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.823559582233429,0.1420821696519851,0.6422938108444214,284.8243713378906,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.25982666015625,284.82965087890625,1.0,0.2893165349960327,1.0,1.0,0.0,1.0,-1.5797966718673706,1.5797946453094482,2.04442994800047e-06,1.2167176008224487,0.8561971783638,0.8561971783638,0.0,32.91859817504883,25.0,31057.12890625,-0.0,313.36248779296875,1.0,282.1565856933594,284.1128845214844,294.8860778808594,299.0213928222656,293.1499938964844,293.1499938964844,282.45001220703125,42390.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159485340118408,1.0,0.0,0.0,3.7854411602020255,3.785467624664306,9.561505294186643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.98486328125,0.0,1738.7266845703125,1895.4371337890625,0.0,558.3465576171875,0.9389821290969848,1.0,0.0,3.0,1.0,0.0
18170460,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8969636559486389,0.1788305342197418,0.1609656810760498,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9360811114311218,0.2004611492156982,0.1900610476732254,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9930921792984008,0.2751981616020202,0.1680162698030471,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8561155200004578,0.1554984152317047,0.1476386785507202,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8316159248352051,0.1416609734296798,0.6392049789428711,285.04913330078125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2665100097656,285.0485534667969,1.0,0.2861040234565735,1.0,1.0,0.0,1.0,-1.567331314086914,1.5673292875289917,2.0140878405072726e-06,1.2067633867263794,1.0,1.0,0.0,31.5752182006836,28.0,30444.388671875,-0.0,303.7971496582031,1.0,282.4437866210937,284.3330383300781,294.8318786621094,298.8377685546875,293.1499938964844,293.1499938964844,282.1499938964844,33521.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896995425224304,1.0,0.0,0.0,3.852259874343872,3.852285385131836,9.902033752950956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.3818359375,0.0,1750.474365234375,1895.4371337890625,0.0,476.3169250488281,0.9492371082305908,1.0,0.0,3.0,1.0,0.0
18170520,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8969636559486389,0.1788305342197418,0.1609656810760498,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9360811114311218,0.2004611492156982,0.1900610476732254,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9930921792984008,0.2751981616020202,0.1680162698030471,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8561155200004578,0.1554984152317047,0.1476386785507202,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8316159248352051,0.1416609734296798,0.6392049789428711,285.04913330078125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2665100097656,285.0485534667969,1.0,0.2861040234565735,1.0,1.0,0.0,1.0,-1.567331314086914,1.5673292875289917,2.0140878405072726e-06,1.2067633867263794,1.0,1.0,0.0,31.5752182006836,28.0,30444.388671875,-0.0,303.7971496582031,1.0,282.4437866210937,284.3330383300781,294.8318786621094,298.8377685546875,293.1499938964844,293.1499938964844,282.1499938964844,33521.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896995425224304,1.0,0.0,0.0,3.852259874343872,3.852285385131836,9.902033752950956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.3818359375,0.0,1750.474365234375,1895.4371337890625,0.0,476.3169250488281,0.9492371082305908,1.0,0.0,3.0,1.0,0.0
18170580,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9047380089759828,0.1795651614665985,0.161795899271965,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9441567063331604,0.20085109770298,0.1905525475740432,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9911985397338868,0.2797863781452179,0.163500502705574,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8624423146247864,0.1557971239089965,0.1480073779821396,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8361487984657288,0.141242504119873,0.6376333236694336,284.8593444824219,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2742919921875,284.86328125,1.0,0.2847326695919037,1.0,1.0,0.0,1.0,-1.5620490312576294,1.562047004699707,2.0012303139083087e-06,1.2024670839309692,0.871216356754303,0.871216356754303,0.0,30.89889907836914,31.0,31154.55078125,-0.0,299.5019836425781,1.0,282.15673828125,284.1385803222656,295.0136108398437,299.1205139160156,293.1499938964844,293.1499938964844,282.45001220703125,40077.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029473304748535,1.0,0.0,0.0,3.7505383491516113,3.7505640983581534,9.385999533151336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.79150390625,0.0,1679.277099609375,1895.4371337890625,0.0,516.0458984375,0.9297515153884888,1.0,0.0,3.0,1.0,0.0
18170640,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9047380089759828,0.1795651614665985,0.161795899271965,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9441567063331604,0.20085109770298,0.1905525475740432,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9911985397338868,0.2797863781452179,0.163500502705574,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8624423146247864,0.1557971239089965,0.1480073779821396,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8361487984657288,0.141242504119873,0.6376333236694336,284.8593444824219,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2742919921875,284.86328125,1.0,0.2847326695919037,1.0,1.0,0.0,1.0,-1.5620490312576294,1.562047004699707,2.0012303139083087e-06,1.2024670839309692,0.871216356754303,0.871216356754303,0.0,30.89889907836914,31.0,31154.55078125,-0.0,299.5019836425781,1.0,282.15673828125,284.1385803222656,295.0136108398437,299.1205139160156,293.1499938964844,293.1499938964844,282.45001220703125,40077.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029473304748535,1.0,0.0,0.0,3.7505383491516113,3.7505640983581534,9.385999533151336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.79150390625,0.0,1679.277099609375,1895.4371337890625,0.0,516.0458984375,0.9297515153884888,1.0,0.0,3.0,1.0,0.0
18170700,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9057438373565674,0.1800674945116043,0.1621007919311523,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.944892942905426,0.201131984591484,0.1907074898481369,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9910703897476196,0.2818313539028168,0.1632152199745178,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8630310297012329,0.1560155302286148,0.1481265574693679,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8360583782196045,0.1410999745130539,0.636613667011261,285.0185546875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.27703857421875,285.0427551269531,1.0,0.28459632396698,1.0,1.0,0.0,1.0,-1.5611754655838013,1.561173439025879,1.9990488908661064e-06,1.2017024755477903,0.9686445593833924,0.9686445593833924,0.0,30.84489822387696,31.0,30538.08203125,-0.0,298.9482727050781,1.0,282.404052734375,284.3326416015625,294.9471435546875,298.9306335449219,293.1499938964844,293.1499938964844,282.45001220703125,35509.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922699630260467,1.0,0.0,0.0,3.7545225620269775,3.754547595977783,9.405951573171478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.0771484375,0.0,1648.822265625,1895.4371337890625,0.0,483.7720031738281,0.9309844970703124,1.0,0.0,3.0,1.0,0.0
18170760,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.907110333442688,0.1808497607707977,0.1627082079648971,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9457889199256896,0.201634019613266,0.1911002546548843,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.991022765636444,0.2839056551456451,0.163109689950943,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8637610077857971,0.1564138233661651,0.1484356224536895,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8361047506332397,0.1411275267601013,0.6364310383796692,285.078369140625,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2811279296875,285.0798034667969,1.0,0.2848173081874847,1.0,1.0,0.0,1.0,-1.56239914894104,1.5623971223831177,2.0019010662508663e-06,1.2025903463363647,1.0,1.0,0.0,30.85366439819336,34.0,30739.087890625,-0.0,299.5471496582031,1.0,282.4432067871094,284.3534240722656,294.9843139648437,299.005126953125,293.1499938964844,293.1499938964844,282.1499938964844,33290.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874839186668396,1.0,0.0,0.0,3.843992233276367,3.844017505645752,9.85957626653544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.00732421875,0.0,1738.5469970703125,1895.4371337890625,0.0,469.9855346679688,0.9468935132026672,1.0,0.0,3.0,1.0,0.0
18170820,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9049938321113586,0.1817177087068557,0.1637209355831146,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.942480444908142,0.2021359801292419,0.1917630136013031,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9922798275947572,0.2866491377353668,0.1660055071115493,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.86116623878479,0.1568334400653839,0.1489797234535217,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8325191140174866,0.1408313512802124,0.6357768774032593,284.8858947753906,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2801818847656,284.88800048828125,1.0,0.2861577868461609,1.0,1.0,0.0,1.0,-1.567753791809082,1.5677517652511597,2.014650590353994e-06,1.2066887617111206,0.9084316492080688,0.9084316492080688,0.0,31.31622886657715,37.0,31743.00390625,-0.0,303.3081359863281,1.0,282.1556091308594,284.14324951171875,295.1451721191406,299.29119873046875,293.1499938964844,293.1499938964844,281.8500061035156,37854.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061041712760925,1.0,0.0,0.0,3.8131022453308105,3.8131279945373535,9.701751650936783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.947265625,0.0,1736.8096923828125,1895.4371337890625,0.0,526.0054321289062,0.942435383796692,1.0,0.0,3.0,1.0,0.0
18170880,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9049938321113586,0.1817177087068557,0.1637209355831146,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.942480444908142,0.2021359801292419,0.1917630136013031,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9922798275947572,0.2866491377353668,0.1660055071115493,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.86116623878479,0.1568334400653839,0.1489797234535217,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8325191140174866,0.1408313512802124,0.6357768774032593,284.8858947753906,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2801818847656,284.88800048828125,1.0,0.2861577868461609,1.0,1.0,0.0,1.0,-1.567753791809082,1.5677517652511597,2.014650590353994e-06,1.2066887617111206,0.9084316492080688,0.9084316492080688,0.0,31.31622886657715,37.0,31743.00390625,-0.0,303.3081359863281,1.0,282.1556091308594,284.14324951171875,295.1451721191406,299.29119873046875,293.1499938964844,293.1499938964844,281.8500061035156,37854.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061041712760925,1.0,0.0,0.0,3.8131022453308105,3.8131279945373535,9.701751650936783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.947265625,0.0,1736.8096923828125,1895.4371337890625,0.0,526.0054321289062,0.942435383796692,1.0,0.0,3.0,1.0,0.0
18170940,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8957040905952454,0.1821672618389129,0.1641739606857299,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9310039281845092,0.202238917350769,0.1919332295656204,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9950280785560608,0.2872394025325775,0.1733960807323455,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8523168563842773,0.1569379121065139,0.1491453200578689,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.823076605796814,0.1401751339435577,0.6332363486289978,284.82305908203125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2675476074219,284.8412780761719,1.0,0.2884157598018646,1.0,1.0,0.0,1.0,-1.574522614479065,1.5745205879211426,2.030857785939588e-06,1.2118840217590332,0.7769703269004822,0.7769703269004822,0.0,32.415809631347656,40.0,32088.439453125,-0.0,309.47613525390625,1.0,281.8576354980469,284.1108093261719,295.1715393066406,299.36444091796875,293.1499938964844,293.1499938964844,282.1499938964844,47185.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190280675888062,1.0,0.0,0.0,3.383653402328491,3.3836770057678223,7.639501973244478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.0146484375,0.0,1334.125244140625,1895.4371337890625,0.0,568.8753051757812,0.8566877245903015,1.0,0.0,3.0,1.0,0.0
18171000,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8957040905952454,0.1821672618389129,0.1641739606857299,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9310039281845092,0.202238917350769,0.1919332295656204,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9950280785560608,0.2872394025325775,0.1733960807323455,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8523168563842773,0.1569379121065139,0.1491453200578689,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.823076605796814,0.1401751339435577,0.6332363486289978,284.82305908203125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2675476074219,284.8412780761719,1.0,0.2884157598018646,1.0,1.0,0.0,1.0,-1.574522614479065,1.5745205879211426,2.030857785939588e-06,1.2118840217590332,0.7769703269004822,0.7769703269004822,0.0,32.415809631347656,40.0,32088.439453125,-0.0,309.47613525390625,1.0,281.8576354980469,284.1108093261719,295.1715393066406,299.36444091796875,293.1499938964844,293.1499938964844,282.1499938964844,47185.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190280675888062,1.0,0.0,0.0,3.383653402328491,3.3836770057678223,7.639501973244478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.0146484375,0.0,1334.125244140625,1895.4371337890625,0.0,568.8753051757812,0.8566877245903015,1.0,0.0,3.0,1.0,0.0
18171060,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8867946267127991,0.1836148649454116,0.1652630269527435,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9193052649497986,0.2030713111162185,0.1925544291734695,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9972789883613586,0.2873530685901642,0.1813655495643615,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8435416221618652,0.1576147228479385,0.1496633887290954,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8132914900779724,0.1399793177843094,0.6318938136100769,285.0485534667969,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2576904296875,285.04693603515625,1.0,0.2914619743824005,1.0,1.0,0.0,1.0,-1.5851517915725708,1.5851497650146484,2.056600123978569e-06,1.2201521396636963,0.9435663819313048,0.9435663819313048,0.0,33.758888244628906,28.0,32134.755859375,-0.0,318.22821044921875,1.0,282.1408996582031,284.2948913574219,295.1166076660156,299.2187805175781,293.1499938964844,293.1499938964844,281.8500061035156,31863.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986328482627868,1.0,0.0,0.0,3.5685551166534424,3.568577766418457,8.497244721183961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.0830078125,0.0,1414.1749267578125,1895.4371337890625,0.0,502.7464599609375,0.8842267394065857,1.0,0.0,3.0,1.0,0.0
18171120,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8867946267127991,0.1836148649454116,0.1652630269527435,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9193052649497986,0.2030713111162185,0.1925544291734695,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9972789883613586,0.2873530685901642,0.1813655495643615,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8435416221618652,0.1576147228479385,0.1496633887290954,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8132914900779724,0.1399793177843094,0.6318938136100769,285.0485534667969,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2576904296875,285.04693603515625,1.0,0.2914619743824005,1.0,1.0,0.0,1.0,-1.5851517915725708,1.5851497650146484,2.056600123978569e-06,1.2201521396636963,0.9435663819313048,0.9435663819313048,0.0,33.758888244628906,28.0,32134.755859375,-0.0,318.22821044921875,1.0,282.1408996582031,284.2948913574219,295.1166076660156,299.2187805175781,293.1499938964844,293.1499938964844,281.8500061035156,31863.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986328482627868,1.0,0.0,0.0,3.5685551166534424,3.568577766418457,8.497244721183961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.0830078125,0.0,1414.1749267578125,1895.4371337890625,0.0,502.7464599609375,0.8842267394065857,1.0,0.0,3.0,1.0,0.0
18171180,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8962340354919434,0.1844477951526641,0.1662160009145736,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9293644428253174,0.2034981846809387,0.1931101530790329,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.995778501033783,0.2878914773464203,0.1757831275463104,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8511779308319092,0.1579742282629013,0.1501187682151794,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.819106936454773,0.1394918411970138,0.6301936507225037,284.8722839355469,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2483215332031,284.8783569335937,1.0,0.2890098989009857,1.0,1.0,0.0,1.0,-1.5787824392318726,1.5787804126739502,2.041186235146597e-06,1.215229868888855,0.8153591156005859,0.8153591156005859,0.0,32.828880310058594,31.0,32697.6015625,-0.0,312.6312561035156,1.0,281.8587951660156,284.1218566894531,295.27642822265625,299.4877624511719,293.1499938964844,293.1499938964844,282.1499938964844,40698.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514636218547821,1.0,0.0,0.0,3.445032358169556,3.4450552463531494,7.919174436210596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.6904296875,0.0,1350.0426025390625,1895.4371337890625,0.0,553.9203491210938,0.862816333770752,1.0,0.0,3.0,1.0,0.0
18171240,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8962340354919434,0.1844477951526641,0.1662160009145736,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9293644428253174,0.2034981846809387,0.1931101530790329,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.995778501033783,0.2878914773464203,0.1757831275463104,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8511779308319092,0.1579742282629013,0.1501187682151794,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.819106936454773,0.1394918411970138,0.6301936507225037,284.8722839355469,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2483215332031,284.8783569335937,1.0,0.2890098989009857,1.0,1.0,0.0,1.0,-1.5787824392318726,1.5787804126739502,2.041186235146597e-06,1.215229868888855,0.8153591156005859,0.8153591156005859,0.0,32.828880310058594,31.0,32697.6015625,-0.0,312.6312561035156,1.0,281.8587951660156,284.1218566894531,295.27642822265625,299.4877624511719,293.1499938964844,293.1499938964844,282.1499938964844,40698.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514636218547821,1.0,0.0,0.0,3.445032358169556,3.4450552463531494,7.919174436210596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.6904296875,0.0,1350.0426025390625,1895.4371337890625,0.0,553.9203491210938,0.862816333770752,1.0,0.0,3.0,1.0,0.0
18171300,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.899319052696228,0.1849926859140396,0.1665536761283874,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9325459599494934,0.2037867605686187,0.1932672709226608,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9952229261398317,0.2892897725105285,0.1739961802959442,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8536167740821838,0.1582093685865402,0.1502484232187271,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8206406831741333,0.1393035799264907,0.6289309859275818,285.02203369140625,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2493591308594,285.042724609375,1.0,0.2885046601295471,1.0,1.0,0.0,1.0,-1.575863003730774,1.5758609771728516,2.033953705904424e-06,1.2128031253814695,0.9102988839149476,0.9102988839149476,0.0,32.52075958251953,31.0,32168.271484375,-0.0,310.3998107910156,1.0,282.09686279296875,284.2950744628906,295.20343017578125,299.2921142578125,293.1499938964844,293.1499938964844,282.1499938964844,34661.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047576427459717,1.0,0.0,0.0,3.476036310195923,3.47605848312378,8.062355050242331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.5322265625,0.0,1338.5621337890625,1895.4371337890625,0.0,521.7333984375,0.8685396313667297,1.0,0.0,3.0,1.0,0.0
18171360,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9017985463142396,0.1857639253139495,0.1671701818704605,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9348121285438538,0.2042555212974548,0.1936427503824234,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.994905650615692,0.2909706830978393,0.1730256229639053,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8553797602653503,0.1585908681154251,0.1505524814128875,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.821559727191925,0.1392625868320465,0.6284670829772949,285.0586242675781,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2530822753906,285.0556945800781,1.0,0.2883706092834472,1.0,1.0,0.0,1.0,-1.575694561004639,1.5756925344467163,2.033503733400721e-06,1.212633490562439,0.9687737226486206,0.9687737226486206,0.0,32.3839111328125,34.0,32424.166015625,-0.0,309.9523010253906,1.0,282.141357421875,284.2887878417969,295.2322082519531,299.359375,293.1499938964844,293.1499938964844,281.8500061035156,31202.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001963376998901,1.0,0.0,0.0,3.6133041381835938,3.613327026367188,8.711688792573113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.72998046875,0.0,1457.1904296875,1895.4371337890625,0.0,507.5248107910156,0.8937937021255493,1.0,0.0,3.0,1.0,0.0
18171420,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.901508629322052,0.1865499913692474,0.1681052297353744,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9334889650344848,0.2046485543251037,0.1941971778869629,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.99537992477417,0.2932426333427429,0.174489289522171,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8544358015060425,0.1589369475841522,0.1510236263275146,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8193327188491821,0.1388251930475235,0.6271154880523682,284.868408203125,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.25262451171875,284.8748474121094,1.0,0.2890719473361969,1.0,1.0,0.0,1.0,-1.5781819820404053,1.578179955482483,2.0395350475155283e-06,1.2145867347717283,0.8338944911956787,0.8338944911956787,0.0,32.632930755615234,37.0,33159.75,-0.0,311.8173828125,1.0,281.8573608398437,284.1005859375,295.3737487792969,299.6140441894531,293.1499938964844,293.1499938964844,282.1499938964844,39828.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172847509384155,1.0,0.0,0.0,3.523728609085083,3.523752212524414,8.285109061034746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.3974609375,0.0,1424.826416015625,1895.4371337890625,0.0,562.8905029296875,0.879359781742096,1.0,0.0,3.0,1.0,0.0
18171480,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.901508629322052,0.1865499913692474,0.1681052297353744,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9334889650344848,0.2046485543251037,0.1941971778869629,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.99537992477417,0.2932426333427429,0.174489289522171,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8544358015060425,0.1589369475841522,0.1510236263275146,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8193327188491821,0.1388251930475235,0.6271154880523682,284.868408203125,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.25262451171875,284.8748474121094,1.0,0.2890719473361969,1.0,1.0,0.0,1.0,-1.5781819820404053,1.578179955482483,2.0395350475155283e-06,1.2145867347717283,0.8338944911956787,0.8338944911956787,0.0,32.632930755615234,37.0,33159.75,-0.0,311.8173828125,1.0,281.8573608398437,284.1005859375,295.3737487792969,299.6140441894531,293.1499938964844,293.1499938964844,282.1499938964844,39828.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172847509384155,1.0,0.0,0.0,3.523728609085083,3.523752212524414,8.285109061034746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.3974609375,0.0,1424.826416015625,1895.4371337890625,0.0,562.8905029296875,0.879359781742096,1.0,0.0,3.0,1.0,0.0
