time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171540,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8970446586608887,0.1878674924373626,0.1690804362297058,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9271960258483888,0.2053989320993423,0.1947510540485382,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9966880083084106,0.2947801649570465,0.1790062636137008,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8497194051742554,0.1595617681741714,0.1514966636896133,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.813485324382782,0.1386001855134964,0.6256585121154785,285.0707702636719,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2507629394531,285.06854248046875,1.0,0.2908394932746887,1.0,1.0,0.0,1.0,-1.5842567682266235,1.5842547416687012,2.0542815946100745e-06,1.219329595565796,1.0,1.0,0.0,33.390769958496094,40.0,33001.33984375,-0.0,316.7989196777344,1.0,282.14227294921875,284.2817077636719,295.3232727050781,299.4848937988281,293.1499938964844,293.1499938964844,281.8500061035156,31108.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035697221755981,1.0,0.0,0.0,3.690886497497559,3.6909101009368896,9.089807235795888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.64453125,0.0,1542.1258544921875,1895.4371337890625,0.0,517.9942016601562,0.9111611247062684,1.0,0.0,3.0,1.0,0.0
18171600,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8970446586608887,0.1878674924373626,0.1690804362297058,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9271960258483888,0.2053989320993423,0.1947510540485382,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9966880083084106,0.2947801649570465,0.1790062636137008,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8497194051742554,0.1595617681741714,0.1514966636896133,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.813485324382782,0.1386001855134964,0.6256585121154785,285.0707702636719,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2507629394531,285.06854248046875,1.0,0.2908394932746887,1.0,1.0,0.0,1.0,-1.5842567682266235,1.5842547416687012,2.0542815946100745e-06,1.219329595565796,1.0,1.0,0.0,33.390769958496094,40.0,33001.33984375,-0.0,316.7989196777344,1.0,282.14227294921875,284.2817077636719,295.3232727050781,299.4848937988281,293.1499938964844,293.1499938964844,281.8500061035156,31108.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035697221755981,1.0,0.0,0.0,3.690886497497559,3.6909101009368896,9.089807235795888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.64453125,0.0,1542.1258544921875,1895.4371337890625,0.0,517.9942016601562,0.9111611247062684,1.0,0.0,3.0,1.0,0.0
18171660,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8893448710441589,0.1886619180440902,0.1700658202171325,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.917240560054779,0.2057994455099105,0.1953515112400055,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9982227683067322,0.2947560250759125,0.1858074814081192,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8423058986663818,0.1599252223968505,0.1520223468542099,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8046114444732666,0.1381161212921142,0.624329686164856,284.87310791015625,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2410888671875,284.8774719238281,1.0,0.2935048937797546,1.0,1.0,0.0,1.0,-1.5933609008789062,1.593358874320984,2.0764946384588256e-06,1.2264248132705688,0.8675253987312317,0.8675253987312317,0.0,34.597740173339844,28.0,33951.0,-0.0,324.52423095703125,1.0,281.8565979003906,284.0762939453125,295.463134765625,299.75018310546875,293.1499938964844,293.1499938964844,282.1499938964844,38431.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219449400901794,1.0,0.0,0.0,3.64931869506836,3.649343252182007,8.88621627836983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.44140625,0.0,1550.603271484375,1895.4371337890625,0.0,579.034423828125,0.9061152338981628,1.0,0.0,3.0,1.0,0.0
18171720,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8893448710441589,0.1886619180440902,0.1700658202171325,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.917240560054779,0.2057994455099105,0.1953515112400055,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9982227683067322,0.2947560250759125,0.1858074814081192,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8423058986663818,0.1599252223968505,0.1520223468542099,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8046114444732666,0.1381161212921142,0.624329686164856,284.87310791015625,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2410888671875,284.8774719238281,1.0,0.2935048937797546,1.0,1.0,0.0,1.0,-1.5933609008789062,1.593358874320984,2.0764946384588256e-06,1.2264248132705688,0.8675253987312317,0.8675253987312317,0.0,34.597740173339844,28.0,33951.0,-0.0,324.52423095703125,1.0,281.8565979003906,284.0762939453125,295.463134765625,299.75018310546875,293.1499938964844,293.1499938964844,282.1499938964844,38431.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219449400901794,1.0,0.0,0.0,3.64931869506836,3.649343252182007,8.88621627836983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.44140625,0.0,1550.603271484375,1895.4371337890625,0.0,579.034423828125,0.9061152338981628,1.0,0.0,3.0,1.0,0.0
18171780,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8994312286376953,0.1899227052927017,0.1709415167570114,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9279910922050476,0.2065004408359527,0.1958084404468536,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.996873378753662,0.2956603169441223,0.1797198206186294,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.85048907995224,0.1605162918567657,0.1524122953414917,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8111422061920166,0.1377771496772766,0.6221126914024353,285.0666809082031,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2370300292969,285.0646057128906,1.0,0.2906915843486786,1.0,1.0,0.0,1.0,-1.5854719877243042,1.5854698419570925,2.0570337255776394e-06,1.220096468925476,1.0,1.0,0.0,33.51402282714844,31.0,33461.24609375,0.0,317.720703125,1.0,282.14263916015625,284.2579345703125,295.4050598144531,299.60546875,293.1499938964844,293.1499938964844,281.8500061035156,32255.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088903307914734,1.0,0.0,0.0,3.7838523387908936,3.78387713432312,9.553481277180254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.76123046875,0.0,1658.19921875,1895.4371337890625,0.0,534.9591064453125,0.932425856590271,1.0,0.0,3.0,1.0,0.0
18171840,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8994312286376953,0.1899227052927017,0.1709415167570114,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9279910922050476,0.2065004408359527,0.1958084404468536,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.996873378753662,0.2956603169441223,0.1797198206186294,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.85048907995224,0.1605162918567657,0.1524122953414917,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8111422061920166,0.1377771496772766,0.6221126914024353,285.0666809082031,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2370300292969,285.0646057128906,1.0,0.2906915843486786,1.0,1.0,0.0,1.0,-1.5854719877243042,1.5854698419570925,2.0570337255776394e-06,1.220096468925476,1.0,1.0,0.0,33.51402282714844,31.0,33461.24609375,0.0,317.720703125,1.0,282.14263916015625,284.2579345703125,295.4050598144531,299.60546875,293.1499938964844,293.1499938964844,281.8500061035156,32255.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088903307914734,1.0,0.0,0.0,3.7838523387908936,3.78387713432312,9.553481277180254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.76123046875,0.0,1658.19921875,1895.4371337890625,0.0,534.9591064453125,0.932425856590271,1.0,0.0,3.0,1.0,0.0
18171900,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9043115377426147,0.1904413551092147,0.1715262681245803,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9330984950065612,0.2067928612232208,0.1961649507284164,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9961321353912354,0.2971626222133636,0.1769870221614837,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8544265031814575,0.1607749611139297,0.1527133584022522,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8141061663627625,0.1375956684350967,0.6214839220046997,284.9178161621094,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2396240234375,284.8935546875,1.0,0.2900741100311279,1.0,1.0,0.0,1.0,-1.5829213857650757,1.582919359207153,2.050533339570393e-06,1.2178438901901243,0.9383260011672974,0.9383260011672974,0.0,33.06370162963867,31.0,34312.6484375,0.0,315.2673034667969,1.0,281.89459228515625,284.0629272460937,295.5182800292969,299.8564453125,293.1499938964844,293.1499938964844,281.8500061035156,34288.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198014378547668,1.0,0.0,0.0,3.8147337436676025,3.8147592544555664,9.71005647443235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.57373046875,0.0,1710.897216796875,1895.4371337890625,0.0,571.5511474609375,0.939720630645752,1.0,0.0,3.0,1.0,0.0
18171960,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9056641459465028,0.1906803995370865,0.1718311756849289,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9342608451843262,0.2068687677383422,0.196312814950943,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9959730505943298,0.2983739674091339,0.1764384359121322,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8553717136383057,0.1608631610870361,0.1528566181659698,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8142346739768982,0.1372701227664947,0.6202643513679504,284.8598937988281,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.23956298828125,284.8631286621094,1.0,0.2898005247116089,1.0,1.0,0.0,1.0,-1.581513524055481,1.5815114974975586,2.046902636720916e-06,1.2165577411651611,0.8745870590209961,0.8745870590209961,0.0,32.95402908325195,34.0,34164.3828125,0.0,314.2896423339844,1.0,281.8564453125,284.04669189453125,295.5269470214844,299.8353576660156,293.1499938964844,293.1499938964844,282.1499938964844,39002.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249033570289612,1.0,0.0,0.0,3.721951961517334,3.721977233886719,9.243465797226236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.61572265625,0.0,1637.609375,1895.4371337890625,0.0,589.5266723632812,0.9225549697875975,1.0,0.0,3.0,1.0,0.0
18172020,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9059610366821288,0.1919769048690796,0.1727531403303146,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9335837364196776,0.2075981199741363,0.1968162655830383,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9962573647499084,0.3009467720985412,0.1774276047945022,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8549529910087585,0.161491647362709,0.1533050090074539,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8123244643211365,0.1370102316141128,0.6184950470924377,285.06988525390625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2433776855469,285.0699768066406,1.0,0.2902444303035736,1.0,1.0,0.0,1.0,-1.5828224420547483,1.5828204154968262,2.0496979686868144e-06,1.2172397375106812,1.0,1.0,0.0,33.11137390136719,37.0,33730.15234375,0.0,315.3486328125,1.0,282.1433410644531,284.2505798339844,295.4661865234375,299.678955078125,293.1499938964844,293.1499938964844,281.8500061035156,32955.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096683502197266,1.0,0.0,0.0,3.825439929962158,3.825465202331543,9.76463638835412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.6064453125,0.0,1713.383056640625,1895.4371337890625,0.0,537.4871826171875,0.9423751831054688,1.0,0.0,3.0,1.0,0.0
18172080,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9059610366821288,0.1919769048690796,0.1727531403303146,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9335837364196776,0.2075981199741363,0.1968162655830383,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9962573647499084,0.3009467720985412,0.1774276047945022,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8549529910087585,0.161491647362709,0.1533050090074539,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8123244643211365,0.1370102316141128,0.6184950470924377,285.06988525390625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2433776855469,285.0699768066406,1.0,0.2902444303035736,1.0,1.0,0.0,1.0,-1.5828224420547483,1.5828204154968262,2.0496979686868144e-06,1.2172397375106812,1.0,1.0,0.0,33.11137390136719,37.0,33730.15234375,0.0,315.3486328125,1.0,282.1433410644531,284.2505798339844,295.4661865234375,299.678955078125,293.1499938964844,293.1499938964844,281.8500061035156,32955.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096683502197266,1.0,0.0,0.0,3.825439929962158,3.825465202331543,9.76463638835412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.6064453125,0.0,1713.383056640625,1895.4371337890625,0.0,537.4871826171875,0.9423751831054688,1.0,0.0,3.0,1.0,0.0
18172140,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9023122787475586,0.1928168386220932,0.1737595647573471,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9284300804138184,0.208041250705719,0.1974321007728576,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9972582459449768,0.3022406101226806,0.1812780648469925,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8511465787887573,0.1619086116552353,0.1538577079772949,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071309924125671,0.1365692466497421,0.6172088384628296,284.8740234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2403564453125,284.87701416015625,1.0,0.2918476164340973,1.0,1.0,0.0,1.0,-1.5885111093521118,1.5885090827941897,2.0633451640605927e-06,1.2215015888214111,0.8955341577529907,0.8955341577529907,0.0,33.779537200927734,40.0,34638.8203125,0.0,319.9245910644531,1.0,281.8557434082031,284.04217529296875,295.5968017578125,299.9292907714844,293.1499938964844,293.1499938964844,281.54998779296875,38308.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264285802841187,1.0,0.0,0.0,3.7814576625823975,3.781483411788941,9.541392955725314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.0029296875,0.0,1702.29443359375,1895.4371337890625,0.0,595.0110473632812,0.9355793595314026,1.0,0.0,3.0,1.0,0.0
18172200,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9023122787475586,0.1928168386220932,0.1737595647573471,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9284300804138184,0.208041250705719,0.1974321007728576,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9972582459449768,0.3022406101226806,0.1812780648469925,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8511465787887573,0.1619086116552353,0.1538577079772949,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071309924125671,0.1365692466497421,0.6172088384628296,284.8740234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2403564453125,284.87701416015625,1.0,0.2918476164340973,1.0,1.0,0.0,1.0,-1.5885111093521118,1.5885090827941897,2.0633451640605927e-06,1.2215015888214111,0.8955341577529907,0.8955341577529907,0.0,33.779537200927734,40.0,34638.8203125,0.0,319.9245910644531,1.0,281.8557434082031,284.04217529296875,295.5968017578125,299.9292907714844,293.1499938964844,293.1499938964844,281.54998779296875,38308.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264285802841187,1.0,0.0,0.0,3.7814576625823975,3.781483411788941,9.541392955725314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.0029296875,0.0,1702.29443359375,1895.4371337890625,0.0,595.0110473632812,0.9355793595314026,1.0,0.0,3.0,1.0,0.0
18172260,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8924772143363953,0.1933004707098007,0.1742264181375503,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9163684844970704,0.2081589549779892,0.1975988745689392,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9987396001815796,0.3015877902507782,0.1888225674629211,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8421367406845093,0.1620574444532394,0.1540557444095611,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7963185906410217,0.1358253210783004,0.6142317652702332,284.83306884765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2279052734375,284.8518981933594,1.0,0.2942671179771423,1.0,1.0,0.0,1.0,-1.5949925184249878,1.594990372657776,2.079057139781071e-06,1.2264384031295776,0.7765712141990662,0.7765712141990662,0.0,35.082740783691406,43.0,34840.59765625,0.0,326.6466369628906,1.0,281.5580139160156,284.0340881347656,295.5997619628906,299.96636962890625,293.1499938964844,293.1499938964844,281.8500061035156,46791.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368125438690186,1.0,0.0,0.0,3.345824718475342,3.345847845077514,7.469640763702046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.75341796875,0.0,1294.3739013671875,1895.4371337890625,0.0,633.7446899414062,0.848676860332489,1.0,0.0,3.0,1.0,0.0
18172320,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8924772143363953,0.1933004707098007,0.1742264181375503,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9163684844970704,0.2081589549779892,0.1975988745689392,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9987396001815796,0.3015877902507782,0.1888225674629211,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8421367406845093,0.1620574444532394,0.1540557444095611,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7963185906410217,0.1358253210783004,0.6142317652702332,284.83306884765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2279052734375,284.8518981933594,1.0,0.2942671179771423,1.0,1.0,0.0,1.0,-1.5949925184249878,1.594990372657776,2.079057139781071e-06,1.2264384031295776,0.7765712141990662,0.7765712141990662,0.0,35.082740783691406,43.0,34840.59765625,0.0,326.6466369628906,1.0,281.5580139160156,284.0340881347656,295.5997619628906,299.96636962890625,293.1499938964844,293.1499938964844,281.8500061035156,46791.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368125438690186,1.0,0.0,0.0,3.345824718475342,3.345847845077514,7.469640763702046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.75341796875,0.0,1294.3739013671875,1895.4371337890625,0.0,633.7446899414062,0.848676860332489,1.0,0.0,3.0,1.0,0.0
18172380,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8836213946342468,0.1948163360357284,0.1753966212272644,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.905447483062744,0.2090451270341873,0.1982852071523666,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3007389307022095,0.196439191699028,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8337435126304626,0.1628113687038421,0.154657632112503,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7858832478523254,0.1355513483285904,0.6126120090484619,285.0379943847656,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2213439941406,285.0357971191406,1.0,0.297394335269928,1.0,1.0,0.0,1.0,-1.6051409244537354,1.6051387786865234,2.103919769069762e-06,1.2342630624771118,0.9307687878608704,0.9307687878608704,0.0,36.59052276611328,31.0,34858.9296875,0.0,335.8208312988281,1.0,281.8402404785156,284.19488525390625,295.53924560546875,299.81353759765625,293.1499938964844,293.1499938964844,281.54998779296875,32061.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175172090530396,1.0,0.0,0.0,3.540717840194702,3.5407400131225586,8.365192343262606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.41943359375,0.0,1386.3680419921875,1895.4371337890625,0.0,563.6847534179688,0.8777853846549988,1.0,0.0,3.0,1.0,0.0
18172440,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8836213946342468,0.1948163360357284,0.1753966212272644,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.905447483062744,0.2090451270341873,0.1982852071523666,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3007389307022095,0.196439191699028,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8337435126304626,0.1628113687038421,0.154657632112503,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7858832478523254,0.1355513483285904,0.6126120090484619,285.0379943847656,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2213439941406,285.0357971191406,1.0,0.297394335269928,1.0,1.0,0.0,1.0,-1.6051409244537354,1.6051387786865234,2.103919769069762e-06,1.2342630624771118,0.9307687878608704,0.9307687878608704,0.0,36.59052276611328,31.0,34858.9296875,0.0,335.8208312988281,1.0,281.8402404785156,284.19488525390625,295.53924560546875,299.81353759765625,293.1499938964844,293.1499938964844,281.54998779296875,32061.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175172090530396,1.0,0.0,0.0,3.540717840194702,3.5407400131225586,8.365192343262606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.41943359375,0.0,1386.3680419921875,1895.4371337890625,0.0,563.6847534179688,0.8777853846549988,1.0,0.0,3.0,1.0,0.0
18172500,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8861163258552551,0.1953616142272949,0.1760354340076446,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9076254963874816,0.2093726992607116,0.1986981481313705,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.3002179861068725,0.1954685449600219,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.835543692111969,0.1631041020154953,0.1550130993127823,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7868548631668091,0.1353436261415481,0.6119956970214844,284.89874267578125,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2176513671875,284.8765869140625,1.0,0.2968054413795471,1.0,1.0,0.0,1.0,-1.6049357652664185,1.6049336194992063,2.103441147482954e-06,1.2341275215148926,0.8491027355194092,0.8491027355194092,0.0,36.41294860839844,31.0,35639.41015625,0.0,335.23028564453125,1.0,281.5995483398437,284.0147705078125,295.6589660644531,300.07440185546875,293.1499938964844,293.1499938964844,281.54998779296875,35618.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277841091156006,1.0,0.0,0.0,3.5508134365081787,3.550836563110352,8.412963552473229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.7509765625,0.0,1422.813720703125,1895.4371337890625,0.0,599.9285278320312,0.8804181218147278,1.0,0.0,3.0,1.0,0.0
18172560,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8921442031860352,0.195645272731781,0.176346093416214,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9139942526817322,0.2094990164041519,0.1988602876663208,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.3001772761344909,0.1916486322879791,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8405454158782959,0.1632366478443145,0.1551677286624908,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.79108726978302,0.1349953413009643,0.610543966293335,284.8705749511719,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2140808105469,284.8788452148437,1.0,0.295022964477539,1.0,1.0,0.0,1.0,-1.599365234375,1.599363088607788,2.089568852170487e-06,1.2296541929244995,0.8030529022216797,0.8030529022216797,0.0,35.63508605957031,25.0,35244.12890625,0.0,330.31842041015625,1.0,281.5585327148437,284.0389709472656,295.66754150390625,300.0448913574219,293.1499938964844,293.1499938964844,281.8500061035156,41339.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326603055000305,1.0,0.0,0.0,3.385721445083618,3.385744094848633,7.648843620700063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.43994140625,0.0,1295.6004638671875,1895.4371337890625,0.0,617.9605102539062,0.850560188293457,1.0,0.0,3.0,1.0,0.0
18172620,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.909867227077484,0.1969887018203735,0.1772770881652832,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9332072138786316,0.2103002220392227,0.1993858367204666,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9970791935920716,0.303211510181427,0.1805393546819687,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8552412390708923,0.1639348715543747,0.1556289196014404,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.804050624370575,0.1346947848796844,0.6082806587219238,285.0387268066406,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2217712402344,285.0329284667969,1.0,0.2907952964305877,1.0,1.0,0.0,1.0,-1.5856112241744995,1.5856091976165771,2.055450750049204e-06,1.2185065746307373,0.9407580494880676,0.9407580494880676,0.0,33.59502029418945,28.0,34768.109375,0.0,318.00732421875,1.0,281.8410949707031,284.18267822265625,295.6019897460937,299.88555908203125,293.1499938964844,293.1499938964844,281.54998779296875,31508.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181601643562317,1.0,0.0,0.0,3.5555810928344727,3.555603265762329,8.435570748588361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.92578125,0.0,1397.89794921875,1895.4371337890625,0.0,565.8878173828125,0.880789577960968,1.0,0.0,3.0,1.0,0.0
18172680,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.909867227077484,0.1969887018203735,0.1772770881652832,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9332072138786316,0.2103002220392227,0.1993858367204666,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9970791935920716,0.303211510181427,0.1805393546819687,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8552412390708923,0.1639348715543747,0.1556289196014404,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.804050624370575,0.1346947848796844,0.6082806587219238,285.0387268066406,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2217712402344,285.0329284667969,1.0,0.2907952964305877,1.0,1.0,0.0,1.0,-1.5856112241744995,1.5856091976165771,2.055450750049204e-06,1.2185065746307373,0.9407580494880676,0.9407580494880676,0.0,33.59502029418945,28.0,34768.109375,0.0,318.00732421875,1.0,281.8410949707031,284.18267822265625,295.6019897460937,299.88555908203125,293.1499938964844,293.1499938964844,281.54998779296875,31508.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181601643562317,1.0,0.0,0.0,3.5555810928344727,3.555603265762329,8.435570748588361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.92578125,0.0,1397.89794921875,1895.4371337890625,0.0,565.8878173828125,0.880789577960968,1.0,0.0,3.0,1.0,0.0
18172740,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9219449758529664,0.1977414786815643,0.1781337112188339,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9448662996292114,0.2107098996639251,0.1999018788337707,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9951881766319276,0.3075463771820068,0.1738882362842559,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8645480275154114,0.1643387377262115,0.1561032682657241,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8113144040107727,0.1342303454875946,0.6064669489860535,284.8597106933594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2317199707031,284.8699951171875,1.0,0.2886641919612884,1.0,1.0,0.0,1.0,-1.577662229537964,1.577660083770752,2.035840452663251e-06,1.2120152711868286,0.7978575825691223,0.7978575825691223,0.0,32.486419677734375,31.0,34997.0390625,0.0,311.1724853515625,1.0,281.5581970214844,284.0278625488281,295.7026062011719,300.07110595703125,293.1499938964844,293.1499938964844,281.8500061035156,41978.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53204745054245,1.0,0.0,0.0,3.374408483505249,3.374431133270264,7.59781357828615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.66064453125,0.0,1288.9862060546875,1895.4371337890625,0.0,615.6644897460938,0.8487136363983154,1.0,0.0,3.0,1.0,0.0
18172800,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9219449758529664,0.1977414786815643,0.1781337112188339,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9448662996292114,0.2107098996639251,0.1999018788337707,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9951881766319276,0.3075463771820068,0.1738882362842559,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8645480275154114,0.1643387377262115,0.1561032682657241,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8113144040107727,0.1342303454875946,0.6064669489860535,284.8597106933594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2317199707031,284.8699951171875,1.0,0.2886641919612884,1.0,1.0,0.0,1.0,-1.577662229537964,1.577660083770752,2.035840452663251e-06,1.2120152711868286,0.7978575825691223,0.7978575825691223,0.0,32.486419677734375,31.0,34997.0390625,0.0,311.1724853515625,1.0,281.5581970214844,284.0278625488281,295.7026062011719,300.07110595703125,293.1499938964844,293.1499938964844,281.8500061035156,41978.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53204745054245,1.0,0.0,0.0,3.374408483505249,3.374431133270264,7.59781357828615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.66064453125,0.0,1288.9862060546875,1895.4371337890625,0.0,615.6644897460938,0.8487136363983154,1.0,0.0,3.0,1.0,0.0
18172860,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.929103136062622,0.1994619369506836,0.1793131679296493,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9509392976760864,0.2118937969207763,0.2006952464580536,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9941725134849548,0.3122030198574066,0.1709002256393432,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8697558641433716,0.1654246747493744,0.1568406224250793,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8146020174026489,0.1344209611415863,0.6060166954994202,285.0430908203125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2469177246094,285.0386657714844,1.0,0.2881528735160827,1.0,1.0,0.0,1.0,-1.576781988143921,1.5767799615859983,2.033533519352204e-06,1.2111692428588867,0.9438755512237548,0.9438755512237548,0.0,32.06189727783203,49.0,34731.5078125,0.0,309.6108093261719,1.0,281.84100341796875,284.1816101074219,295.6325988769531,299.9095153808594,293.1499938964844,293.1499938964844,281.54998779296875,31350.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165585875511169,1.0,0.0,0.0,3.551935195922852,3.551957368850708,8.418279549005092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.1865234375,0.0,1392.9259033203125,1895.4371337890625,0.0,560.4164428710938,0.8799155950546265,1.0,0.0,3.0,1.0,0.0
18172920,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.929103136062622,0.1994619369506836,0.1793131679296493,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9509392976760864,0.2118937969207763,0.2006952464580536,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9941725134849548,0.3122030198574066,0.1709002256393432,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8697558641433716,0.1654246747493744,0.1568406224250793,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8146020174026489,0.1344209611415863,0.6060166954994202,285.0430908203125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2469177246094,285.0386657714844,1.0,0.2881528735160827,1.0,1.0,0.0,1.0,-1.576781988143921,1.5767799615859983,2.033533519352204e-06,1.2111692428588867,0.9438755512237548,0.9438755512237548,0.0,32.06189727783203,49.0,34731.5078125,0.0,309.6108093261719,1.0,281.84100341796875,284.1816101074219,295.6325988769531,299.9095153808594,293.1499938964844,293.1499938964844,281.54998779296875,31350.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165585875511169,1.0,0.0,0.0,3.551935195922852,3.551957368850708,8.418279549005092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.1865234375,0.0,1392.9259033203125,1895.4371337890625,0.0,560.4164428710938,0.8799155950546265,1.0,0.0,3.0,1.0,0.0
18172980,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9092270135879515,0.2010621279478073,0.1809588521718979,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9299424886703492,0.2132180035114288,0.2020864188671112,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9981592893600464,0.3144103586673736,0.1854726523160934,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8535439968109131,0.1667496562004089,0.1581961810588836,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7980625629425049,0.1349222958087921,0.6086772084236145,284.8828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2527770996094,284.89337158203125,1.0,0.2952999174594879,1.0,1.0,0.0,1.0,-1.6027262210845947,1.6027240753173828,2.096929847539286e-06,1.2314784526824951,0.8233745694160461,0.8233745694160461,0.0,34.672271728515625,67.0,35633.80859375,0.0,329.3766174316406,1.0,281.5580444335937,284.02978515625,295.7413635253906,300.1335144042969,293.1499938964844,293.1499938964844,281.8500061035156,39987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329693555831909,1.0,0.0,0.0,3.434558391571045,3.43458104133606,7.871093998801371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7275390625,0.0,1334.504638671875,1895.4371337890625,0.0,619.1215209960938,0.8604670763015747,1.0,0.0,3.0,1.0,0.0
18173040,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9092270135879515,0.2010621279478073,0.1809588521718979,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9299424886703492,0.2132180035114288,0.2020864188671112,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9981592893600464,0.3144103586673736,0.1854726523160934,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8535439968109131,0.1667496562004089,0.1581961810588836,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7980625629425049,0.1349222958087921,0.6086772084236145,284.8828125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2527770996094,284.89337158203125,1.0,0.2952999174594879,1.0,1.0,0.0,1.0,-1.6027262210845947,1.6027240753173828,2.096929847539286e-06,1.2314784526824951,0.8233745694160461,0.8233745694160461,0.0,34.672271728515625,67.0,35633.80859375,0.0,329.3766174316406,1.0,281.5580444335937,284.02978515625,295.7413635253906,300.1335144042969,293.1499938964844,293.1499938964844,281.8500061035156,39987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329693555831909,1.0,0.0,0.0,3.434558391571045,3.43458104133606,7.871093998801371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7275390625,0.0,1334.504638671875,1895.4371337890625,0.0,619.1215209960938,0.8604670763015747,1.0,0.0,3.0,1.0,0.0
18173100,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8919331431388855,0.2021591067314148,0.1818317621946334,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9101195931434632,0.2141262143850326,0.2028732001781463,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.3136144578456878,0.1982606053352356,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8386887907981873,0.1676308363676071,0.1589841842651367,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7826088070869446,0.1353335082530975,0.6104633808135986,285.05010986328125,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2490234375,285.0712585449219,1.0,0.301156610250473,1.0,1.0,0.0,1.0,-1.6231575012207031,1.6231553554534912,2.1478633698279737e-06,1.247589111328125,0.9371931552886964,0.9371931552886964,0.0,37.26240539550781,67.0,35509.40625,0.0,346.83990478515625,1.0,281.7970275878906,284.2050170898437,295.6590576171875,299.9442443847656,293.1499938964844,293.1499938964844,281.8500061035156,33223.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250136852264404,1.0,0.0,0.0,3.504488468170166,3.5045106410980225,8.194879228540231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.7861328125,0.0,1357.2777099609375,1895.4371337890625,0.0,589.9215698242188,0.873649001121521,1.0,0.0,3.0,1.0,0.0
18173160,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8733646273612976,0.203532338142395,0.1830782890319824,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8903142213821411,0.2152800559997558,0.2039812058210373,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9990000128746032,0.3117518424987793,0.2125616669654846,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8226702213287354,0.1687227636575698,0.1600460857152938,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.765864372253418,0.1359031498432159,0.6132630705833435,285.09747314453125,284.95001220703125,296.1309509277344,292.6953125,296.1291198730469,297.2437438964844,285.0973815917969,1.0,0.3083062469959259,1.0,1.0,0.0,1.0,-1.6477867364883425,1.6477844715118408,2.2103045012045186e-06,1.2670212984085083,1.0,1.0,0.0,40.6002197265625,70.0,36131.40234375,0.0,369.0445861816406,1.0,281.84161376953125,284.2059020996094,295.6791076660156,300.0250549316406,293.1499938964844,293.1499938964844,281.54998779296875,30274.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237470865249634,1.0,0.0,0.0,3.654040098190308,3.654062986373901,8.90922422058793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.43359375,0.0,1494.78076171875,1895.4371337890625,0.0,585.403076171875,0.902234673500061,1.0,0.0,3.0,1.0,0.0
18173220,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.837431788444519,0.2054280191659927,0.1853075176477432,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8521637320518494,0.2170629352331161,0.2061256915330886,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.964630663394928,0.3069687187671661,0.2158187180757522,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7883810997009277,0.1705149263143539,0.1621584296226501,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7340834736824036,0.1366748511791229,0.6186586618423462,284.8945617675781,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.23272705078125,284.8961486816406,1.0,0.3189448118209839,1.0,1.0,0.0,1.0,-1.6683650016784668,1.668362736701965,2.2638205336988904e-06,1.2836579084396362,0.8927232623100281,0.8927232623100281,0.0,48.25455093383789,73.0,37304.9765625,0.0,401.3140869140625,1.0,281.5577697753906,283.9802551269531,295.7788391113281,300.282958984375,293.1499938964844,293.1499938964844,281.8500061035156,36553.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467026233673096,1.0,0.0,0.0,3.6789395809173584,3.6789638996124254,9.031057288666488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.7744140625,0.0,1569.776611328125,1895.4371337890625,0.0,672.984375,0.9112163782119752,1.0,0.0,3.0,1.0,0.0
18173280,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.837431788444519,0.2054280191659927,0.1853075176477432,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8521637320518494,0.2170629352331161,0.2061256915330886,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.964630663394928,0.3069687187671661,0.2158187180757522,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7883810997009277,0.1705149263143539,0.1621584296226501,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7340834736824036,0.1366748511791229,0.6186586618423462,284.8945617675781,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.23272705078125,284.8961486816406,1.0,0.3189448118209839,1.0,1.0,0.0,1.0,-1.6683650016784668,1.668362736701965,2.2638205336988904e-06,1.2836579084396362,0.8927232623100281,0.8927232623100281,0.0,48.25455093383789,73.0,37304.9765625,0.0,401.3140869140625,1.0,281.5577697753906,283.9802551269531,295.7788391113281,300.282958984375,293.1499938964844,293.1499938964844,281.8500061035156,36553.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467026233673096,1.0,0.0,0.0,3.6789395809173584,3.6789638996124254,9.031057288666488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.7744140625,0.0,1569.776611328125,1895.4371337890625,0.0,672.984375,0.9112163782119752,1.0,0.0,3.0,1.0,0.0
18173340,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8139647841453552,0.2078288346529007,0.1874570697546005,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8277187943458557,0.2192265540361404,0.2082272917032241,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9271493554115297,0.3063770234584808,0.2148586362600326,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7648152112960815,0.172626793384552,0.1642486155033111,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.712729275226593,0.137732982635498,0.6239221692085266,285.0788879394531,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2408142089844,285.07965087890625,1.0,0.3275129795074463,1.0,1.0,0.0,1.0,-1.6787631511688232,1.6787608861923218,2.290779548275168e-06,1.2917447090148926,1.0,1.0,0.0,55.13704299926758,61.0,36899.1796875,0.0,427.3971862792969,1.0,281.8427734375,284.1596984863281,295.6753234863281,300.09307861328125,293.1499938964844,293.1499938964844,281.54998779296875,32636.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369177460670471,1.0,0.0,0.0,3.804872274398804,3.80489730834961,9.659918305260362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.21826171875,0.0,1686.1630859375,1895.4371337890625,0.0,634.1497802734375,0.9374784231185912,1.0,0.0,3.0,1.0,0.0
