time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173400,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8139647841453552,0.2078288346529007,0.1874570697546005,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8277187943458557,0.2192265540361404,0.2082272917032241,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9271493554115297,0.3063770234584808,0.2148586362600326,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7648152112960815,0.172626793384552,0.1642486155033111,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.712729275226593,0.137732982635498,0.6239221692085266,285.0788879394531,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2408142089844,285.07965087890625,1.0,0.3275129795074463,1.0,1.0,0.0,1.0,-1.6787631511688232,1.6787608861923218,2.290779548275168e-06,1.2917447090148926,1.0,1.0,0.0,55.13704299926758,61.0,36899.1796875,0.0,427.3971862792969,1.0,281.8427734375,284.1596984863281,295.6753234863281,300.09307861328125,293.1499938964844,293.1499938964844,281.54998779296875,32636.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369177460670471,1.0,0.0,0.0,3.804872274398804,3.80489730834961,9.659918305260362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.21826171875,0.0,1686.1630859375,1895.4371337890625,0.0,634.1497802734375,0.9374784231185912,1.0,0.0,3.0,1.0,0.0
18173460,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8145079016685486,0.209855705499649,0.1895075440406799,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8279749751091003,0.2212196588516235,0.2102768570184707,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9242756366729736,0.3065407276153564,0.2150370180606842,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7657122611999512,0.1746426224708557,0.1662845313549041,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7126280665397644,0.1388018131256103,0.6291680335998535,284.8816223144531,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2485046386719,284.8837280273437,1.0,0.329714834690094,1.0,1.0,0.0,1.0,-1.6926467418670654,1.6926443576812744,2.3273339593288256e-06,1.3027458190917969,0.9069360494613647,0.9069360494613647,0.0,56.07186126708984,49.0,37889.75390625,0.0,438.1491088867188,1.0,281.5558776855469,283.944091796875,295.7484130859375,300.29205322265625,293.1499938964844,293.1499938964844,281.25,37493.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554321825504303,1.0,0.0,0.0,3.7884840965271,3.7885098457336426,9.576883712725248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.2841796875,0.0,1704.36669921875,1895.4371337890625,0.0,704.850341796875,0.9366168975830078,1.0,0.0,3.0,1.0,0.0
18173520,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8145079016685486,0.209855705499649,0.1895075440406799,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8279749751091003,0.2212196588516235,0.2102768570184707,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9242756366729736,0.3065407276153564,0.2150370180606842,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7657122611999512,0.1746426224708557,0.1662845313549041,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7126280665397644,0.1388018131256103,0.6291680335998535,284.8816223144531,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2485046386719,284.8837280273437,1.0,0.329714834690094,1.0,1.0,0.0,1.0,-1.6926467418670654,1.6926443576812744,2.3273339593288256e-06,1.3027458190917969,0.9069360494613647,0.9069360494613647,0.0,56.07186126708984,49.0,37889.75390625,0.0,438.1491088867188,1.0,281.5558776855469,283.944091796875,295.7484130859375,300.29205322265625,293.1499938964844,293.1499938964844,281.25,37493.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554321825504303,1.0,0.0,0.0,3.7884840965271,3.7885098457336426,9.576883712725248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.2841796875,0.0,1704.36669921875,1895.4371337890625,0.0,704.850341796875,0.9366168975830078,1.0,0.0,3.0,1.0,0.0
18173580,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8283212184906006,0.2116638422012329,0.1909511089324951,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8419181108474731,0.2230372875928878,0.2118283212184906,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.940876007080078,0.3067568242549896,0.2150114327669143,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7802726030349731,0.1765366941690445,0.1679134368896484,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7245514392852783,0.139802485704422,0.6328926682472229,284.8403625488281,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.25250244140625,284.8558044433594,1.0,0.327599436044693,1.0,1.0,0.0,1.0,-1.702639937400818,1.7026376724243164,2.353807985855383e-06,1.3106157779693604,0.7898123860359192,0.7898123860359192,0.0,53.0592041015625,37.0,38026.4921875,0.0,435.3032836914063,1.0,281.2586975097656,283.92791748046875,295.70587158203125,300.27752685546875,293.1499938964844,293.1499938964844,281.54998779296875,45574.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641069412231445,1.0,0.0,0.0,3.392441749572754,3.3924648761749268,7.679237228330749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.61328125,0.0,1331.6407470703125,1895.4371337890625,0.0,747.9556274414062,0.8577173352241516,1.0,0.0,3.0,1.0,0.0
18173640,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8283212184906006,0.2116638422012329,0.1909511089324951,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8419181108474731,0.2230372875928878,0.2118283212184906,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.940876007080078,0.3067568242549896,0.2150114327669143,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7802726030349731,0.1765366941690445,0.1679134368896484,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7245514392852783,0.139802485704422,0.6328926682472229,284.8403625488281,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.25250244140625,284.8558044433594,1.0,0.327599436044693,1.0,1.0,0.0,1.0,-1.702639937400818,1.7026376724243164,2.353807985855383e-06,1.3106157779693604,0.7898123860359192,0.7898123860359192,0.0,53.0592041015625,37.0,38026.4921875,0.0,435.3032836914063,1.0,281.2586975097656,283.92791748046875,295.70587158203125,300.27752685546875,293.1499938964844,293.1499938964844,281.54998779296875,45574.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641069412231445,1.0,0.0,0.0,3.392441749572754,3.3924648761749268,7.679237228330749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.61328125,0.0,1331.6407470703125,1895.4371337890625,0.0,747.9556274414062,0.8577173352241516,1.0,0.0,3.0,1.0,0.0
18173700,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.84162837266922,0.213102102279663,0.1919042766094207,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8556585311889648,0.224341407418251,0.2127624154090881,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.95738023519516,0.3075226545333862,0.2152455151081085,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7941766381263733,0.1778096556663513,0.1688509583473205,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7357531785964966,0.1405843496322631,0.635239839553833,285.0060729980469,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2583923339844,285.0224609375,1.0,0.3254202604293823,1.0,1.0,0.0,1.0,-1.7091275453567505,1.7091251611709597,2.3710467758064624e-06,1.315686821937561,0.889937162399292,0.889937162399292,0.0,50.259273529052734,37.0,37647.23828125,0.0,430.9768371582031,1.0,281.49591064453125,284.09307861328125,295.6018371582031,300.0369873046875,293.1499938964844,293.1499938964844,281.54998779296875,35825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513209700584412,1.0,0.0,0.0,3.4486355781555176,3.448657512664795,7.935748271847842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.9619140625,0.0,1319.23681640625,1895.4371337890625,0.0,692.1257934570312,0.8636675477027893,1.0,0.0,3.0,1.0,0.0
18173760,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8616498112678528,0.2147596478462219,0.1931833922863006,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8763443231582642,0.2258518636226654,0.2139649242162704,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9791989326477052,0.3085903823375702,0.2158019542694091,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8139554858207703,0.1792628616094589,0.1700080782175064,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.752457320690155,0.1415361016988754,0.6384888887405396,285.03173828125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2667236328125,285.02935791015625,1.0,0.3227519094944,1.0,1.0,0.0,1.0,-1.7180638313293457,1.718061447143555,2.3949614842422307e-06,1.3227055072784424,0.9333705306053162,0.9333705306053162,0.0,46.67665100097656,25.0,37927.60546875,0.0,425.7575073242188,1.0,281.5411071777344,284.0833740234375,295.61260986328125,300.0830078125,293.1499938964844,293.1499938964844,281.25,32317.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459250807762146,1.0,0.0,0.0,3.568552017211914,3.5685744285583496,8.497229373460868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.107421875,0.0,1417.486328125,1895.4371337890625,0.0,669.8136596679688,0.8844543099403381,1.0,0.0,3.0,1.0,0.0
18173820,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9245327711105348,0.2172650396823883,0.1953237354755401,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9424597024917604,0.2283837795257568,0.2161552309989929,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.3118718564510345,0.1924984455108642,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8683286309242249,0.1818064898252487,0.1721748858690261,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8048680424690247,0.1431939601898193,0.6446447968482971,284.86279296875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27667236328125,284.87286376953125,1.0,0.3158398866653442,1.0,1.0,0.0,1.0,-1.732221007347107,1.732218623161316,2.429844016660354e-06,1.331196427345276,0.8011943697929382,0.8011943697929382,0.0,38.46471405029297,28.0,38318.265625,0.0,403.5076599121094,1.0,281.25811767578125,283.92950439453125,295.6967468261719,300.2659912109375,293.1499938964844,293.1499938964844,281.54998779296875,41597.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560652494430542,1.0,0.0,0.0,3.404977560043335,3.4050004482269287,7.736095994914649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.00830078125,0.0,1316.341796875,1895.4371337890625,0.0,732.4519653320312,0.854744017124176,1.0,0.0,3.0,1.0,0.0
18173880,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9245327711105348,0.2172650396823883,0.1953237354755401,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9424597024917604,0.2283837795257568,0.2161552309989929,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.3118718564510345,0.1924984455108642,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8683286309242249,0.1818064898252487,0.1721748858690261,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8048680424690247,0.1431939601898193,0.6446447968482971,284.86279296875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27667236328125,284.87286376953125,1.0,0.3158398866653442,1.0,1.0,0.0,1.0,-1.732221007347107,1.732218623161316,2.429844016660354e-06,1.331196427345276,0.8011943697929382,0.8011943697929382,0.0,38.46471405029297,28.0,38318.265625,0.0,403.5076599121094,1.0,281.25811767578125,283.92950439453125,295.6967468261719,300.2659912109375,293.1499938964844,293.1499938964844,281.54998779296875,41597.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560652494430542,1.0,0.0,0.0,3.404977560043335,3.4050004482269287,7.736095994914649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.00830078125,0.0,1316.341796875,1895.4371337890625,0.0,732.4519653320312,0.854744017124176,1.0,0.0,3.0,1.0,0.0
18173940,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9454228281974792,0.2203810960054397,0.1978385597467422,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9622041583061218,0.2313753366470337,0.218739703297615,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9975930452346802,0.3209845125675201,0.1827288568019867,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8861368894577026,0.1847300827503204,0.1747305393218994,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.820095956325531,0.1452053189277649,0.6527338027954102,285.0310363769531,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2994689941406,285.0262756347656,1.0,0.3113560080528259,1.0,1.0,0.0,1.0,-1.712460160255432,1.7124577760696411,2.3800369035598123e-06,1.3183759450912476,0.9375368356704712,0.9375368356704712,0.0,36.533958435058594,46.0,37725.9375,0.0,392.9186096191406,1.0,281.5409851074219,284.0725402832031,295.5977783203125,300.0671691894531,293.1499938964844,293.1499938964844,281.25,31856.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465742945671082,1.0,0.0,0.0,3.5668509006500244,3.56687331199646,8.48913032314158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1865234375,0.0,1412.3143310546875,1895.4371337890625,0.0,672.4599609375,0.8835480809211731,1.0,0.0,3.0,1.0,0.0
18174000,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9454228281974792,0.2203810960054397,0.1978385597467422,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9622041583061218,0.2313753366470337,0.218739703297615,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9975930452346802,0.3209845125675201,0.1827288568019867,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8861368894577026,0.1847300827503204,0.1747305393218994,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.820095956325531,0.1452053189277649,0.6527338027954102,285.0310363769531,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2994689941406,285.0262756347656,1.0,0.3113560080528259,1.0,1.0,0.0,1.0,-1.712460160255432,1.7124577760696411,2.3800369035598123e-06,1.3183759450912476,0.9375368356704712,0.9375368356704712,0.0,36.533958435058594,46.0,37725.9375,0.0,392.9186096191406,1.0,281.5409851074219,284.0725402832031,295.5977783203125,300.0671691894531,293.1499938964844,293.1499938964844,281.25,31856.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465742945671082,1.0,0.0,0.0,3.5668509006500244,3.56687331199646,8.48913032314158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1865234375,0.0,1412.3143310546875,1895.4371337890625,0.0,672.4599609375,0.8835480809211731,1.0,0.0,3.0,1.0,0.0
18174060,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9475727081298828,0.2229550182819366,0.2003525793552398,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.964089334011078,0.2340876162052154,0.221442237496376,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9979007840156556,0.3297416269779205,0.1841668933629989,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8887929320335388,0.187462568283081,0.177423894405365,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8220222592353821,0.147193431854248,0.6619749665260315,284.8839111328125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.32720947265625,284.8946228027344,1.0,0.3158150017261505,1.0,1.0,0.0,1.0,-1.7347594499588013,1.7347569465637207,2.439888248773059e-06,1.3357011079788208,0.8183424472808838,0.8183424472808838,0.0,37.23226547241211,64.0,38380.58203125,0.0,407.7170715332031,1.0,281.2581481933594,283.9373474121094,295.6628112792969,300.2322692871094,293.1499938964844,293.1499938964844,281.54998779296875,40549.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610175132751465,1.0,0.0,0.0,3.4137227535247803,3.413745403289795,7.775884682814649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.68017578125,0.0,1317.68359375,1895.4371337890625,0.0,734.0755004882812,0.8567256331443787,1.0,0.0,3.0,1.0,0.0
18174120,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9475727081298828,0.2229550182819366,0.2003525793552398,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.964089334011078,0.2340876162052154,0.221442237496376,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9979007840156556,0.3297416269779205,0.1841668933629989,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8887929320335388,0.187462568283081,0.177423894405365,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8220222592353821,0.147193431854248,0.6619749665260315,284.8839111328125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.32720947265625,284.8946228027344,1.0,0.3158150017261505,1.0,1.0,0.0,1.0,-1.7347594499588013,1.7347569465637207,2.439888248773059e-06,1.3357011079788208,0.8183424472808838,0.8183424472808838,0.0,37.23226547241211,64.0,38380.58203125,0.0,407.7170715332031,1.0,281.2581481933594,283.9373474121094,295.6628112792969,300.2322692871094,293.1499938964844,293.1499938964844,281.54998779296875,40549.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610175132751465,1.0,0.0,0.0,3.4137227535247803,3.413745403289795,7.775884682814649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.68017578125,0.0,1317.68359375,1895.4371337890625,0.0,734.0755004882812,0.8567256331443787,1.0,0.0,3.0,1.0,0.0
18174180,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9210586547851562,0.2263478934764862,0.2032451331615448,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9382876753807068,0.2374173551797866,0.2244896590709686,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3334547579288482,0.202860951423645,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8675678372383118,0.1907023787498474,0.1804284900426864,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8029569387435913,0.1495817303657531,0.6726300120353699,285.0803527832031,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3399353027344,285.0791320800781,1.0,0.3269142806529999,1.0,1.0,0.0,1.0,-1.7807267904281616,1.780724287033081,2.5665674456831766e-06,1.371744155883789,0.9927251935005188,0.9927251935005188,0.0,41.5072135925293,82.0,38782.359375,0.0,447.9183654785156,1.0,281.5416564941406,284.0960388183594,295.578125,300.09051513671875,293.1499938964844,293.1499938964844,281.25,30475.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507060885429382,1.0,0.0,0.0,3.631777286529541,3.631800174713135,8.800993782642763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.92919921875,0.0,1471.8619384765625,1895.4371337890625,0.0,689.5465698242188,0.8973286747932434,1.0,0.0,3.0,1.0,0.0
18174240,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9210586547851562,0.2263478934764862,0.2032451331615448,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9382876753807068,0.2374173551797866,0.2244896590709686,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3334547579288482,0.202860951423645,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8675678372383118,0.1907023787498474,0.1804284900426864,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8029569387435913,0.1495817303657531,0.6726300120353699,285.0803527832031,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3399353027344,285.0791320800781,1.0,0.3269142806529999,1.0,1.0,0.0,1.0,-1.7807267904281616,1.780724287033081,2.5665674456831766e-06,1.371744155883789,0.9927251935005188,0.9927251935005188,0.0,41.5072135925293,82.0,38782.359375,0.0,447.9183654785156,1.0,281.5416564941406,284.0960388183594,295.578125,300.09051513671875,293.1499938964844,293.1499938964844,281.25,30475.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507060885429382,1.0,0.0,0.0,3.631777286529541,3.631800174713135,8.800993782642763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.92919921875,0.0,1471.8619384765625,1895.4371337890625,0.0,689.5465698242188,0.8973286747932434,1.0,0.0,3.0,1.0,0.0
18174300,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9023022055625916,0.2278665751218795,0.2048721313476562,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.918140172958374,0.2390071302652359,0.2262041568756103,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9990000128746032,0.3329104483127594,0.2162297368049621,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8521897792816162,0.1922699809074401,0.1821011751890182,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7880140542984009,0.1507088243961334,0.6785698533058167,284.9432067871094,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.33642578125,284.926025390625,1.0,0.3344691395759582,1.0,1.0,0.0,1.0,-1.809927225112915,1.809924602508545,2.649097723406157e-06,1.3946707248687744,0.9264476895332336,0.9264476895332336,0.0,44.9056282043457,82.0,40126.2578125,0.0,476.5764770507813,1.0,281.2970275878906,283.9124755859375,295.6708068847656,300.3551025390625,293.1499938964844,293.1499938964844,281.25,32921.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642958283424377,1.0,0.0,0.0,3.690333366394043,3.690357208251953,9.087083299164078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.15576171875,0.0,1555.2188720703125,1895.4371337890625,0.0,748.8125,0.9106639623641968,1.0,0.0,3.0,1.0,0.0
18174360,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8816007971763611,0.2290952801704406,0.2062004059553146,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8960902094841003,0.240390807390213,0.2277225852012634,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.3304759263992309,0.2321134358644485,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8345663547515869,0.1936678290367126,0.1836232095956802,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7704048752784729,0.1516592651605606,0.6838315725326538,284.91632080078125,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3264465332031,284.9218139648437,1.0,0.3430416584014892,1.0,1.0,0.0,1.0,-1.840487003326416,1.8404842615127563,2.7372016120352782e-06,1.4187076091766355,0.8973743915557861,0.8973743915557861,0.0,49.27848815917969,85.0,40504.0234375,0.0,510.0767211914063,1.0,281.25714111328125,283.90606689453125,295.65966796875,300.3446655273437,293.1499938964844,293.1499938964844,281.54998779296875,36248.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730026364326477,1.0,0.0,0.0,3.6502161026000977,3.650240182876587,8.890586968846037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.2158203125,0.0,1535.2669677734375,1895.4371337890625,0.0,789.3578491210938,0.9052743315696716,1.0,0.0,3.0,1.0,0.0
18174420,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8422166705131531,0.2323381602764129,0.2092337310314178,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8551551103591919,0.243704155087471,0.231046125292778,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.9511088132858276,0.3277130722999573,0.2299381643533706,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7989052534103394,0.1968868821859359,0.1868974864482879,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7370063662528992,0.1538376212120056,0.6948821544647217,285.0991516113281,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3213806152344,285.0997009277344,1.0,0.3553864657878876,1.0,1.0,0.0,1.0,-1.8628121614456177,1.8628093004226685,2.802918061206583e-06,1.436467170715332,1.0,1.0,0.0,59.33747863769531,88.0,40240.87109375,0.0,556.938720703125,1.0,281.5432434082031,284.0749206542969,295.5516967773437,300.17242431640625,293.1499938964844,293.1499938964844,281.25,32489.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671545267105103,1.0,0.0,0.0,3.79841685295105,3.798441648483277,9.62716740104952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.00244140625,0.0,1677.308349609375,1895.4371337890625,0.0,761.8975830078125,0.9359463453292848,1.0,0.0,3.0,1.0,0.0
18174480,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8422166705131531,0.2323381602764129,0.2092337310314178,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8551551103591919,0.243704155087471,0.231046125292778,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.9511088132858276,0.3277130722999573,0.2299381643533706,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7989052534103394,0.1968868821859359,0.1868974864482879,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7370063662528992,0.1538376212120056,0.6948821544647217,285.0991516113281,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3213806152344,285.0997009277344,1.0,0.3553864657878876,1.0,1.0,0.0,1.0,-1.8628121614456177,1.8628093004226685,2.802918061206583e-06,1.436467170715332,1.0,1.0,0.0,59.33747863769531,88.0,40240.87109375,0.0,556.938720703125,1.0,281.5432434082031,284.0749206542969,295.5516967773437,300.17242431640625,293.1499938964844,293.1499938964844,281.25,32489.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671545267105103,1.0,0.0,0.0,3.79841685295105,3.798441648483277,9.62716740104952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.00244140625,0.0,1677.308349609375,1895.4371337890625,0.0,761.8975830078125,0.9359463453292848,1.0,0.0,3.0,1.0,0.0
18174540,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8225919008255005,0.2349770814180374,0.2121274024248123,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8349039554595947,0.2466672956943512,0.2343076467514038,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9188056588172911,0.3273468315601349,0.2297349423170089,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.779385507106781,0.1998327374458313,0.19010990858078,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7203779220581055,0.1558540910482406,0.7057765126228333,284.9018859863281,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32281494140625,284.9032897949219,1.0,0.3656041026115417,1.0,1.0,0.0,1.0,-1.886897087097168,1.8868942260742188,2.8745087092829635e-06,1.455390453338623,0.9277238249778748,0.9277238249778748,0.0,66.9687271118164,76.0,41441.09375,0.0,598.3956298828125,1.0,281.255859375,283.8533935546875,295.5979919433594,300.35888671875,293.1499938964844,293.1499938964844,280.95001220703125,36448.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859466195106506,1.0,0.0,0.0,3.8115041255950928,3.811529874801636,9.693621905171312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.97607421875,0.0,1723.88623046875,1895.4371337890625,0.0,853.5459594726562,0.9412464499473572,1.0,0.0,3.0,1.0,0.0
18174600,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8225919008255005,0.2349770814180374,0.2121274024248123,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8349039554595947,0.2466672956943512,0.2343076467514038,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9188056588172911,0.3273468315601349,0.2297349423170089,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.779385507106781,0.1998327374458313,0.19010990858078,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7203779220581055,0.1558540910482406,0.7057765126228333,284.9018859863281,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32281494140625,284.9032897949219,1.0,0.3656041026115417,1.0,1.0,0.0,1.0,-1.886897087097168,1.8868942260742188,2.8745087092829635e-06,1.455390453338623,0.9277238249778748,0.9277238249778748,0.0,66.9687271118164,76.0,41441.09375,0.0,598.3956298828125,1.0,281.255859375,283.8533935546875,295.5979919433594,300.35888671875,293.1499938964844,293.1499938964844,280.95001220703125,36448.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859466195106506,1.0,0.0,0.0,3.8115041255950928,3.811529874801636,9.693621905171312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.97607421875,0.0,1723.88623046875,1895.4371337890625,0.0,853.5459594726562,0.9412464499473572,1.0,0.0,3.0,1.0,0.0
18174660,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8215682506561279,0.2372345775365829,0.214164063334465,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8341745734214783,0.2493113428354263,0.2368388324975967,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9141677618026732,0.3276336789131164,0.2298069894313812,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7793511748313904,0.2025085836648941,0.1926775723695755,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7199424505233765,0.1576470136642456,0.7140311002731323,284.8469543457031,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3226928710937,284.8594970703125,1.0,0.3689613342285156,1.0,1.0,0.0,1.0,-1.9054665565490725,1.9054635763168333,2.9303944302228047e-06,1.4699620008468628,0.8116025924682617,0.8116025924682617,0.0,68.60574340820312,64.0,41753.89453125,0.0,617.26416015625,1.0,280.9573974609375,283.808837890625,295.53961181640625,300.3390808105469,293.1499938964844,293.1499938964844,281.25,43978.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968601703643799,1.0,0.0,0.0,3.488590717315674,3.488614559173584,8.120697998492687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.9892578125,0.0,1417.9515380859375,1895.4371337890625,0.0,911.468017578125,0.8769360184669495,1.0,0.0,3.0,1.0,0.0
18174720,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8215682506561279,0.2372345775365829,0.214164063334465,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8341745734214783,0.2493113428354263,0.2368388324975967,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9141677618026732,0.3276336789131164,0.2298069894313812,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7793511748313904,0.2025085836648941,0.1926775723695755,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7199424505233765,0.1576470136642456,0.7140311002731323,284.8469543457031,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3226928710937,284.8594970703125,1.0,0.3689613342285156,1.0,1.0,0.0,1.0,-1.9054665565490725,1.9054635763168333,2.9303944302228047e-06,1.4699620008468628,0.8116025924682617,0.8116025924682617,0.0,68.60574340820312,64.0,41753.89453125,0.0,617.26416015625,1.0,280.9573974609375,283.808837890625,295.53961181640625,300.3390808105469,293.1499938964844,293.1499938964844,281.25,43978.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968601703643799,1.0,0.0,0.0,3.488590717315674,3.488614559173584,8.120697998492687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.9892578125,0.0,1417.9515380859375,1895.4371337890625,0.0,911.468017578125,0.8769360184669495,1.0,0.0,3.0,1.0,0.0
18174780,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8378726840019226,0.2408686429262161,0.2169394940137863,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8509676456451416,0.2529808282852173,0.239862322807312,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.933818221092224,0.3298598229885101,0.2308935075998306,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7969937324523926,0.206042543053627,0.1956167966127395,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7342360615730286,0.1601546555757522,0.7235361337661743,285.0340270996094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3340148925781,285.0323486328125,1.0,0.3683157563209533,1.0,1.0,0.0,1.0,-1.9286730289459229,1.928670048713684,3.00094848171284e-06,1.4880632162094116,0.9557671546936036,0.9557671546936036,0.0,64.940185546875,52.0,41624.9140625,0.0,622.5535888671875,1.0,281.2417907714844,283.9678955078125,295.4337463378906,300.12939453125,293.1499938964844,293.1499938964844,280.95001220703125,32451.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803616642951965,1.0,0.0,0.0,3.651825904846192,3.6518495082855225,8.898431360648829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.2119140625,0.0,1508.6348876953125,1895.4371337890625,0.0,825.2637939453125,0.9031787514686584,1.0,0.0,3.0,1.0,0.0
18174840,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8378726840019226,0.2408686429262161,0.2169394940137863,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8509676456451416,0.2529808282852173,0.239862322807312,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.933818221092224,0.3298598229885101,0.2308935075998306,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7969937324523926,0.206042543053627,0.1956167966127395,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7342360615730286,0.1601546555757522,0.7235361337661743,285.0340270996094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3340148925781,285.0323486328125,1.0,0.3683157563209533,1.0,1.0,0.0,1.0,-1.9286730289459229,1.928670048713684,3.00094848171284e-06,1.4880632162094116,0.9557671546936036,0.9557671546936036,0.0,64.940185546875,52.0,41624.9140625,0.0,622.5535888671875,1.0,281.2417907714844,283.9678955078125,295.4337463378906,300.12939453125,293.1499938964844,293.1499938964844,280.95001220703125,32451.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803616642951965,1.0,0.0,0.0,3.651825904846192,3.6518495082855225,8.898431360648829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.2119140625,0.0,1508.6348876953125,1895.4371337890625,0.0,825.2637939453125,0.9031787514686584,1.0,0.0,3.0,1.0,0.0
18174900,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8517096042633057,0.2424959242343902,0.218437373638153,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8654285669326782,0.2547422647476196,0.2414969503879547,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9508597254753112,0.3308764696121216,0.2316208481788635,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8113259077072144,0.2077656388282776,0.1971931308507919,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7462111115455627,0.1614051312208175,0.7287783622741699,284.89385986328125,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3382263183594,284.8796081542969,1.0,0.3670156300067901,1.0,1.0,0.0,1.0,-1.941498160362244,1.941495060920716,3.0404348763113376e-06,1.4981248378753662,0.8709861040115356,0.8709861040115356,0.0,61.84122085571289,52.0,42580.65625,0.0,621.95556640625,1.0,280.99713134765625,283.7943115234375,295.52008056640625,300.3670654296875,293.1499938964844,293.1499938964844,280.95001220703125,35920.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905653834342957,1.0,0.0,0.0,3.6554462909698486,3.655470371246338,8.916082947507675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.39013671875,0.0,1538.6392822265625,1895.4371337890625,0.0,877.6246948242188,0.9042397141456604,1.0,0.0,3.0,1.0,0.0
18174960,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.868424654006958,0.2438898384571075,0.2196027785539627,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8829831480979919,0.2563401460647583,0.242899090051651,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9694789052009584,0.3316596150398254,0.2320992797613144,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8270209431648254,0.2093559652566909,0.1985816955566406,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7608165740966797,0.162553459405899,0.733353316783905,284.89044189453125,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3399353027344,284.89727783203125,1.0,0.3651403784751892,1.0,1.0,0.0,1.0,-1.9523190259933472,1.9523160457611084,3.073974994549644e-06,1.5066123008728027,0.8448624610900879,0.8448624610900879,0.0,58.37931060791016,40.0,42436.96484375,0.0,618.6140747070312,1.0,280.95758056640625,283.8186950683594,295.5030517578125,300.3184814453125,293.1499938964844,293.1499938964844,281.25,39582.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954405069351196,1.0,0.0,0.0,3.538508176803589,3.53853178024292,8.354754186257196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.58349609375,0.0,1438.617431640625,1895.4371337890625,0.0,903.7304077148438,0.883237898349762,1.0,0.0,3.0,1.0,0.0
18175020,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9183537364006042,0.2476961612701416,0.222430944442749,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9361115097999572,0.2602832615375519,0.2460708916187286,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.3347726166248321,0.2237669229507446,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8714869618415833,0.2131619155406952,0.2016611397266388,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8036627769470215,0.1653657704591751,0.7436564564704895,285.0562438964844,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3512878417969,285.0522155761719,1.0,0.3600457608699798,1.0,1.0,0.0,1.0,-1.9709419012069704,1.970938801765442,3.1317395041696727e-06,1.5209190845489502,0.9946236610412598,0.9946236610412598,0.0,50.43251800537109,28.0,42223.828125,0.0,604.4286499023438,1.0,281.2425842285156,283.9631042480469,295.409423828125,300.1453552246094,293.1499938964844,293.1499938964844,280.95001220703125,31536.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851902365684509,1.0,0.0,0.0,3.713814020156861,3.7138378620147705,9.203088779941028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.73583984375,0.0,1571.352294921875,1895.4371337890625,0.0,849.6624755859375,0.9164265990257264,1.0,0.0,3.0,1.0,0.0
18175080,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9183537364006042,0.2476961612701416,0.222430944442749,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9361115097999572,0.2602832615375519,0.2460708916187286,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.3347726166248321,0.2237669229507446,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8714869618415833,0.2131619155406952,0.2016611397266388,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8036627769470215,0.1653657704591751,0.7436564564704895,285.0562438964844,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3512878417969,285.0522155761719,1.0,0.3600457608699798,1.0,1.0,0.0,1.0,-1.9709419012069704,1.970938801765442,3.1317395041696727e-06,1.5209190845489502,0.9946236610412598,0.9946236610412598,0.0,50.43251800537109,28.0,42223.828125,0.0,604.4286499023438,1.0,281.2425842285156,283.9631042480469,295.409423828125,300.1453552246094,293.1499938964844,293.1499938964844,280.95001220703125,31536.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851902365684509,1.0,0.0,0.0,3.713814020156861,3.7138378620147705,9.203088779941028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.73583984375,0.0,1571.352294921875,1895.4371337890625,0.0,849.6624755859375,0.9164265990257264,1.0,0.0,3.0,1.0,0.0
18175140,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9695730209350586,0.2506411373615265,0.2251420021057129,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9845062494277954,0.2636757493019104,0.2492551654577255,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.3446878492832184,0.1951729506254196,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9184495210647584,0.2165205031633377,0.2047804147005081,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8426858186721802,0.1678656637668609,0.7544223070144653,284.8620300292969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3641357421875,284.86651611328125,1.0,0.3518940508365631,1.0,1.0,0.0,1.0,-1.955029845237732,1.955026745796204,3.082843932133983e-06,1.5090354681015017,0.8447178602218628,0.8447178602218628,0.0,44.2578125,48.0,42416.15625,0.0,573.6375732421875,1.0,280.9571838378906,283.77471923828125,295.4526672363281,300.2851257324219,293.1499938964844,293.1499938964844,281.25,40200.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001598238945007,1.0,0.0,0.0,3.5926570892333984,3.592681407928467,8.61241289840109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7587890625,0.0,1501.238525390625,1895.4371337890625,0.0,929.6904296875,0.8952212929725647,1.0,0.0,3.0,1.0,0.0
18175200,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9695730209350586,0.2506411373615265,0.2251420021057129,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9845062494277954,0.2636757493019104,0.2492551654577255,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.3446878492832184,0.1951729506254196,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9184495210647584,0.2165205031633377,0.2047804147005081,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8426858186721802,0.1678656637668609,0.7544223070144653,284.8620300292969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3641357421875,284.86651611328125,1.0,0.3518940508365631,1.0,1.0,0.0,1.0,-1.955029845237732,1.955026745796204,3.082843932133983e-06,1.5090354681015017,0.8447178602218628,0.8447178602218628,0.0,44.2578125,48.0,42416.15625,0.0,573.6375732421875,1.0,280.9571838378906,283.77471923828125,295.4526672363281,300.2851257324219,293.1499938964844,293.1499938964844,281.25,40200.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001598238945007,1.0,0.0,0.0,3.5926570892333984,3.592681407928467,8.61241289840109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7587890625,0.0,1501.238525390625,1895.4371337890625,0.0,929.6904296875,0.8952212929725647,1.0,0.0,3.0,1.0,0.0
