time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175260,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.984565019607544,0.2544744610786438,0.228208914399147,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9976791143417358,0.2677104473114013,0.2527540624141693,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9984977841377258,0.3581468462944031,0.187324121594429,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9376351237297058,0.2204168885946273,0.2081923484802246,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8571211695671082,0.1708431243896484,0.7665979862213135,285.0384826660156,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4111328125,285.0370483398437,1.0,0.354388952255249,1.0,1.0,0.0,1.0,-1.9721733331680296,1.972170114517212,3.1357294574263506e-06,1.5219662189483645,0.9830816388130188,0.9830816388130188,0.0,43.349308013916016,68.0,42031.63671875,0.0,583.214599609375,1.0,281.2427673339844,283.9412841796875,295.3443908691406,300.0664367675781,293.1499938964844,293.1499938964844,280.95001220703125,32306.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857894420623779,1.0,0.0,0.0,3.724877595901489,3.7249016761779785,9.25800236473151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.84619140625,0.0,1589.8795166015625,1895.4371337890625,0.0,852.737548828125,0.9194961190223694,1.0,0.0,3.0,1.0,0.0
18175320,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.984565019607544,0.2544744610786438,0.228208914399147,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9976791143417358,0.2677104473114013,0.2527540624141693,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9984977841377258,0.3581468462944031,0.187324121594429,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9376351237297058,0.2204168885946273,0.2081923484802246,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8571211695671082,0.1708431243896484,0.7665979862213135,285.0384826660156,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4111328125,285.0370483398437,1.0,0.354388952255249,1.0,1.0,0.0,1.0,-1.9721733331680296,1.972170114517212,3.1357294574263506e-06,1.5219662189483645,0.9830816388130188,0.9830816388130188,0.0,43.349308013916016,68.0,42031.63671875,0.0,583.214599609375,1.0,281.2427673339844,283.9412841796875,295.3443908691406,300.0664367675781,293.1499938964844,293.1499938964844,280.95001220703125,32306.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857894420623779,1.0,0.0,0.0,3.724877595901489,3.7249016761779785,9.25800236473151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.84619140625,0.0,1589.8795166015625,1895.4371337890625,0.0,852.737548828125,0.9194961190223694,1.0,0.0,3.0,1.0,0.0
18175380,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9683891534805298,0.257748395204544,0.2314686030149459,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9837579727172852,0.2714395821094513,0.2565312385559082,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.3658320009708404,0.2017446309328079,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.91937917470932,0.2240720242261886,0.2118761539459228,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8433548808097839,0.1737282127141952,0.7804697155952454,284.8984069824219,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4319152832031,284.9056091308594,1.0,0.3647727072238922,1.0,1.0,0.0,1.0,-2.019007682800293,2.019004344940185,3.284399326730636e-06,1.55837881565094,0.8788773417472839,0.8788773417472839,0.0,47.09518814086914,88.0,43348.1328125,0.0,631.5191650390625,1.0,280.95660400390625,283.7855224609375,295.4153747558594,300.27410888671875,293.1499938964844,293.1499938964844,281.25,38342.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017848253250122,1.0,0.0,0.0,3.655609846115112,3.6556341648101807,8.916880460674292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.46826171875,0.0,1556.9742431640625,1895.4371337890625,0.0,938.7843627929688,0.9082914590835572,1.0,0.0,3.0,1.0,0.0
18175440,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9683891534805298,0.257748395204544,0.2314686030149459,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9837579727172852,0.2714395821094513,0.2565312385559082,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.3658320009708404,0.2017446309328079,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.91937917470932,0.2240720242261886,0.2118761539459228,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8433548808097839,0.1737282127141952,0.7804697155952454,284.8984069824219,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4319152832031,284.9056091308594,1.0,0.3647727072238922,1.0,1.0,0.0,1.0,-2.019007682800293,2.019004344940185,3.284399326730636e-06,1.55837881565094,0.8788773417472839,0.8788773417472839,0.0,47.09518814086914,88.0,43348.1328125,0.0,631.5191650390625,1.0,280.95660400390625,283.7855224609375,295.4153747558594,300.27410888671875,293.1499938964844,293.1499938964844,281.25,38342.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017848253250122,1.0,0.0,0.0,3.655609846115112,3.6556341648101807,8.916880460674292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.46826171875,0.0,1556.9742431640625,1895.4371337890625,0.0,938.7843627929688,0.9082914590835572,1.0,0.0,3.0,1.0,0.0
18175500,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.949709177017212,0.2596757411956787,0.2330757528543472,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9670795798301696,0.2735041081905365,0.2584193646907806,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.3671105802059173,0.2148512154817581,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9013728499412536,0.2260596603155136,0.2137228846549987,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8292905688285828,0.1752621978521347,0.7874093055725098,285.06658935546875,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4312744140625,285.0813903808594,1.0,0.3722829520702362,1.0,1.0,0.0,1.0,-2.04949164390564,2.049488067626953,3.383200237294659e-06,1.5820841789245603,0.9989784359931946,0.9989784359931946,0.0,50.55503082275391,88.0,43140.10546875,0.0,667.6620483398438,1.0,281.2026062011719,283.95916748046875,295.3264465332031,300.0723571777344,293.1499938964844,293.1499938964844,281.25,33112.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949082970619202,1.0,0.0,0.0,3.722744464874268,3.722768545150757,9.247401635548158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.7119140625,0.0,1593.5806884765625,1895.4371337890625,0.0,900.845703125,0.9217548370361328,1.0,0.0,3.0,1.0,0.0
18175560,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9281592965126038,0.2619140446186065,0.2351048439741134,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.946668028831482,0.2758172154426574,0.260640949010849,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9990000128746032,0.3669846355915069,0.2301357835531234,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8833707571029663,0.2282572984695434,0.2158511579036712,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.81416255235672,0.1769382506608963,0.7953080534934998,285.11944580078125,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4263610839844,285.12335205078125,1.0,0.3811033070087433,1.0,1.0,0.0,1.0,-2.084989309310913,2.0849857330322266,3.5002601634914754e-06,1.6096889972686768,1.0,1.0,0.0,54.83819961547852,108.0,43709.7421875,0.0,711.9317626953125,1.0,281.2427978515625,283.98443603515625,295.33404541015625,300.1410827636719,293.1499938964844,293.1499938964844,280.95001220703125,32631.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945110321044922,1.0,0.0,0.0,3.806135654449463,3.806160688400269,9.666333653512993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.400390625,0.0,1687.6358642578125,1895.4371337890625,0.0,898.6978759765625,0.9378604888916016,1.0,0.0,3.0,1.0,0.0
18175620,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8734745383262634,0.2654680013656616,0.2390166521072387,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8890411853790283,0.2798222303390503,0.265098363161087,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.977149248123169,0.3617894947528839,0.2545638084411621,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8362532258033752,0.2321221381425857,0.2201541066169738,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7693227529525757,0.1798064708709716,0.811194896697998,284.9693298339844,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3917541503906,284.9674377441406,1.0,0.4010064303874969,1.0,1.0,0.0,1.0,-2.145960569381714,2.145956993103028,3.707376436068444e-06,1.6577231884002686,0.9910510778427124,0.9910510778427124,0.0,68.29332733154297,126.0,45771.99609375,0.0,814.5977172851562,1.0,280.9565124511719,283.782470703125,295.407470703125,300.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,34248.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168971061706543,1.0,0.0,0.0,3.876163244247437,3.876189231872559,1.0025300980487373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.13671875,0.0,1785.728759765625,1895.4371337890625,0.0,1026.8875732421875,0.9548051953315736,1.0,0.0,3.0,1.0,0.0
18175680,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8734745383262634,0.2654680013656616,0.2390166521072387,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8890411853790283,0.2798222303390503,0.265098363161087,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.977149248123169,0.3617894947528839,0.2545638084411621,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8362532258033752,0.2321221381425857,0.2201541066169738,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7693227529525757,0.1798064708709716,0.811194896697998,284.9693298339844,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3917541503906,284.9674377441406,1.0,0.4010064303874969,1.0,1.0,0.0,1.0,-2.145960569381714,2.145956993103028,3.707376436068444e-06,1.6577231884002686,0.9910510778427124,0.9910510778427124,0.0,68.29332733154297,126.0,45771.99609375,0.0,814.5977172851562,1.0,280.9565124511719,283.782470703125,295.407470703125,300.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,34248.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168971061706543,1.0,0.0,0.0,3.876163244247437,3.876189231872559,1.0025300980487373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.13671875,0.0,1785.728759765625,1895.4371337890625,0.0,1026.8875732421875,0.9548051953315736,1.0,0.0,3.0,1.0,0.0
18175740,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8246322274208069,0.2682405114173889,0.2422346323728561,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8383908867835999,0.2831241190433502,0.2689994871616363,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9077727794647216,0.3584766089916229,0.2520359456539154,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7898852825164795,0.2353206723928451,0.2239644676446914,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7274645566940308,0.1820843070745468,0.8251209259033203,284.85791015625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.381591796875,284.8653869628906,1.0,0.4202241599559784,1.0,1.0,0.0,1.0,-2.1754801273345947,2.175476312637329,3.809273948718328e-06,1.6805646419525146,0.8634577989578247,0.8634577989578247,0.0,86.79844665527344,114.0,46614.58984375,0.0,909.2105102539062,1.0,280.6570129394531,283.66326904296875,295.36279296875,300.4534912109375,293.1499938964844,293.1499938964844,280.95001220703125,40915.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330336928367615,1.0,0.0,0.0,3.698192834854126,3.69821834564209,9.125830615630548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.8095703125,0.0,1624.7100830078125,1895.4371337890625,0.0,1127.70556640625,0.9198977947235109,1.0,0.0,3.0,1.0,0.0
18175800,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8246322274208069,0.2682405114173889,0.2422346323728561,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8383908867835999,0.2831241190433502,0.2689994871616363,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9077727794647216,0.3584766089916229,0.2520359456539154,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7898852825164795,0.2353206723928451,0.2239644676446914,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7274645566940308,0.1820843070745468,0.8251209259033203,284.85791015625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.381591796875,284.8653869628906,1.0,0.4202241599559784,1.0,1.0,0.0,1.0,-2.1754801273345947,2.175476312637329,3.809273948718328e-06,1.6805646419525146,0.8634577989578247,0.8634577989578247,0.0,86.79844665527344,114.0,46614.58984375,0.0,909.2105102539062,1.0,280.6570129394531,283.66326904296875,295.36279296875,300.4534912109375,293.1499938964844,293.1499938964844,280.95001220703125,40915.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330336928367615,1.0,0.0,0.0,3.698192834854126,3.69821834564209,9.125830615630548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.8095703125,0.0,1624.7100830078125,1895.4371337890625,0.0,1127.70556640625,0.9198977947235109,1.0,0.0,3.0,1.0,0.0
18175860,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8136229515075684,0.2724181711673736,0.2458469718694687,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8272809386253357,0.2873772382736206,0.2729785144329071,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8900859951972961,0.3594251573085785,0.2522038519382477,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7789283394813538,0.2392818182706833,0.2277208268642425,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7180511355400085,0.1849494874477386,0.8382654786109924,285.05230712890625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.38897705078125,285.0521240234375,1.0,0.4293087124824524,1.0,1.0,0.0,1.0,-2.2050955295562744,2.2050914764404297,3.913054115400882e-06,1.703517198562622,1.0,1.0,0.0,94.39250183105467,102.0,46402.4609375,0.0,966.4804077148438,1.0,280.943603515625,283.8423767089844,295.2556457519531,300.2409973144531,293.1499938964844,293.1499938964844,280.6499938964844,32970.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195939183235168,1.0,0.0,0.0,3.82637357711792,3.8263988494873047,9.769403277459787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.48876953125,0.0,1714.624755859375,1895.4371337890625,0.0,1043.2633056640625,0.9426904916763306,1.0,0.0,3.0,1.0,0.0
18175920,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8136229515075684,0.2724181711673736,0.2458469718694687,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8272809386253357,0.2873772382736206,0.2729785144329071,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8900859951972961,0.3594251573085785,0.2522038519382477,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7789283394813538,0.2392818182706833,0.2277208268642425,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7180511355400085,0.1849494874477386,0.8382654786109924,285.05230712890625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.38897705078125,285.0521240234375,1.0,0.4293087124824524,1.0,1.0,0.0,1.0,-2.2050955295562744,2.2050914764404297,3.913054115400882e-06,1.703517198562622,1.0,1.0,0.0,94.39250183105467,102.0,46402.4609375,0.0,966.4804077148438,1.0,280.943603515625,283.8423767089844,295.2556457519531,300.2409973144531,293.1499938964844,293.1499938964844,280.6499938964844,32970.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195939183235168,1.0,0.0,0.0,3.82637357711792,3.8263988494873047,9.769403277459787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.48876953125,0.0,1714.624755859375,1895.4371337890625,0.0,1043.2633056640625,0.9426904916763306,1.0,0.0,3.0,1.0,0.0
18175980,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8188656568527222,0.2760153710842132,0.2492872029542923,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8325214982032776,0.2913083732128143,0.2768267393112182,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8933445811271667,0.3609587252140045,0.2532981634140014,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7848137021064758,0.2429869174957275,0.2313310503959655,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7228613495826721,0.187672808766365,0.8508238196372986,284.8994140625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3910827636719,284.9027709960937,1.0,0.4327895641326904,1.0,1.0,0.0,1.0,-2.234590530395508,2.234586477279663,4.018080744572217e-06,1.7264845371246338,0.9080654382705688,0.9080654382705688,0.0,94.47476196289062,90.0,47635.18359375,0.0,996.4617919921876,1.0,280.6568298339844,283.66705322265625,295.32501220703125,300.45050048828125,293.1499938964844,293.1499938964844,280.3500061035156,37767.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347439289093018,1.0,0.0,0.0,3.779294729232788,3.779320240020752,9.530480724606604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.4892578125,0.0,1695.51953125,1895.4371337890625,0.0,1138.78125,0.935266375541687,1.0,0.0,3.0,1.0,0.0
18176040,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8188656568527222,0.2760153710842132,0.2492872029542923,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8325214982032776,0.2913083732128143,0.2768267393112182,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8933445811271667,0.3609587252140045,0.2532981634140014,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7848137021064758,0.2429869174957275,0.2313310503959655,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7228613495826721,0.187672808766365,0.8508238196372986,284.8994140625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3910827636719,284.9027709960937,1.0,0.4327895641326904,1.0,1.0,0.0,1.0,-2.234590530395508,2.234586477279663,4.018080744572217e-06,1.7264845371246338,0.9080654382705688,0.9080654382705688,0.0,94.47476196289062,90.0,47635.18359375,0.0,996.4617919921876,1.0,280.6568298339844,283.66705322265625,295.32501220703125,300.45050048828125,293.1499938964844,293.1499938964844,280.3500061035156,37767.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347439289093018,1.0,0.0,0.0,3.779294729232788,3.779320240020752,9.530480724606604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.4892578125,0.0,1695.51953125,1895.4371337890625,0.0,1138.78125,0.935266375541687,1.0,0.0,3.0,1.0,0.0
18176100,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8246598243713379,0.277675598859787,0.2507327795028686,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.8385031223297119,0.2931638956069946,0.2785253822803497,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.899104118347168,0.3617435395717621,0.2537848651409149,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7912130355834961,0.2447429746389389,0.2329340875148773,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.7280771732330322,0.1889607608318328,0.8563096523284912,284.8051147460937,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3909606933594,284.8031311035156,1.0,0.4330115616321563,1.0,1.0,0.0,1.0,-2.2474677562713623,2.2474637031555176,4.064350378030213e-06,1.736483454704285,0.8151276111602783,0.8151276111602783,0.0,92.829345703125,90.0,48328.87109375,0.0,1003.326416015625,1.0,280.3976745605469,283.5514221191406,295.3472595214844,300.5888061523437,293.1499938964844,293.1499938964844,280.3500061035156,42406.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643842339515686,1.0,0.0,0.0,3.6618244647979736,3.6618497371673584,8.947224614530569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.81640625,0.0,1594.453369140625,1895.4371337890625,0.0,1198.9119873046875,0.9096246361732484,1.0,0.0,3.0,1.0,0.0
18176160,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8325031995773315,0.2794541716575622,0.2521079480648041,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.846728503704071,0.2950945496559143,0.280152827501297,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.907576024532318,0.3626922369003296,0.2542600929737091,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7998285293579102,0.2465590685606002,0.2344690710306167,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7350806593894958,0.1902958154678344,0.8615103363990784,284.8812255859375,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3915405273437,284.8887939453125,1.0,0.432492583990097,1.0,1.0,0.0,1.0,-2.259735345840454,2.2597310543060303,4.108653683942976e-06,1.7459872961044312,0.8280280232429504,0.8280280232429504,0.0,90.30074310302734,78.0,48144.44921875,0.0,1006.2188720703124,1.0,280.35797119140625,283.6361083984375,295.2945251464844,300.4695129394531,293.1499938964844,293.1499938964844,280.6499938964844,42011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443851590156555,1.0,0.0,0.0,3.504943370819092,3.504966974258423,8.197006877708191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.97509765625,0.0,1420.8836669921875,1895.4371337890625,0.0,1202.5628662109375,0.8792707920074463,1.0,0.0,3.0,1.0,0.0
18176220,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8591741323471069,0.2842690348625183,0.2557905614376068,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8745871186256409,0.299922227859497,0.2841001451015472,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9398536086082458,0.3659349381923675,0.2560059726238251,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.826181173324585,0.2510215938091278,0.2381097972393036,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7585011124610901,0.1936719566583633,0.8740659356117249,285.0417175292969,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40399169921875,285.0402526855469,1.0,0.430183470249176,1.0,1.0,0.0,1.0,-2.2904460430145264,2.2904417514801025,4.220564278512029e-06,1.769713282585144,0.9662171006202698,0.9662171006202698,0.0,82.4640121459961,66.0,48156.40625,0.0,1007.632568359375,1.0,280.6423034667969,283.7770080566406,295.22174072265625,300.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,32263.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307063102722168,1.0,0.0,0.0,3.674187183380127,3.674210786819458,9.007740686683974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.8408203125,0.0,1532.0992431640625,1895.4371337890625,0.0,1112.7515869140625,0.908000349998474,1.0,0.0,3.0,1.0,0.0
18176280,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8591741323471069,0.2842690348625183,0.2557905614376068,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8745871186256409,0.299922227859497,0.2841001451015472,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9398536086082458,0.3659349381923675,0.2560059726238251,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.826181173324585,0.2510215938091278,0.2381097972393036,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7585011124610901,0.1936719566583633,0.8740659356117249,285.0417175292969,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40399169921875,285.0402526855469,1.0,0.430183470249176,1.0,1.0,0.0,1.0,-2.2904460430145264,2.2904417514801025,4.220564278512029e-06,1.769713282585144,0.9662171006202698,0.9662171006202698,0.0,82.4640121459961,66.0,48156.40625,0.0,1007.632568359375,1.0,280.6423034667969,283.7770080566406,295.22174072265625,300.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,32263.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307063102722168,1.0,0.0,0.0,3.674187183380127,3.674210786819458,9.007740686683974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.8408203125,0.0,1532.0992431640625,1895.4371337890625,0.0,1112.7515869140625,0.908000349998474,1.0,0.0,3.0,1.0,0.0
18176340,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8994215726852417,0.2882816791534424,0.2592528164386749,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9169982671737672,0.3042896389961242,0.2879884541034698,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.981962502002716,0.3684505820274353,0.2576453983783722,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8630022406578064,0.2551149725914001,0.2417156845331192,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7942290306091309,0.1968223005533218,0.8867871761322021,284.9102783203125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40887451171875,284.9148864746094,1.0,0.4267159700393677,1.0,1.0,0.0,1.0,-2.3208627700805664,2.3208584785461426,4.333207925810712e-06,1.7933446168899536,0.8713335394859314,0.8713335394859314,0.0,73.08749389648438,54.0,49329.46875,0.0,1002.5643920898438,1.0,280.357177734375,283.6259460449219,295.3028869628906,300.5287475585937,293.1499938964844,293.1499938964844,280.6499938964844,38084.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459375023841858,1.0,0.0,0.0,3.603480815887451,3.603504657745361,8.664384267831338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.77197265625,0.0,1497.427490234375,1895.4371337890625,0.0,1213.0419921875,0.8966873288154602,1.0,0.0,3.0,1.0,0.0
18176400,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8994215726852417,0.2882816791534424,0.2592528164386749,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9169982671737672,0.3042896389961242,0.2879884541034698,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.981962502002716,0.3684505820274353,0.2576453983783722,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8630022406578064,0.2551149725914001,0.2417156845331192,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7942290306091309,0.1968223005533218,0.8867871761322021,284.9102783203125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40887451171875,284.9148864746094,1.0,0.4267159700393677,1.0,1.0,0.0,1.0,-2.3208627700805664,2.3208584785461426,4.333207925810712e-06,1.7933446168899536,0.8713335394859314,0.8713335394859314,0.0,73.08749389648438,54.0,49329.46875,0.0,1002.5643920898438,1.0,280.357177734375,283.6259460449219,295.3028869628906,300.5287475585937,293.1499938964844,293.1499938964844,280.6499938964844,38084.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459375023841858,1.0,0.0,0.0,3.603480815887451,3.603504657745361,8.664384267831338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.77197265625,0.0,1497.427490234375,1895.4371337890625,0.0,1213.0419921875,0.8966873288154602,1.0,0.0,3.0,1.0,0.0
18176460,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.938502550125122,0.2926968932151794,0.2628432214260101,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.957274317741394,0.3088669776916504,0.2919614017009735,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.3748472929000854,0.2500371038913727,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8971641659736633,0.2592782974243164,0.2453595697879791,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8245408535003662,0.1999474912881851,0.8995752334594727,285.0281677246094,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.41973876953125,285.02301025390625,1.0,0.4208708107471466,1.0,1.0,0.0,1.0,-2.3153793811798096,2.3153750896453857,4.3121276576130185e-06,1.7887160778045654,0.9935173392295836,0.9935173392295836,0.0,66.1641616821289,57.0,48767.421875,0.0,980.0470581054688,1.0,280.6427917480469,283.7366638183594,295.2357482910156,300.37652587890625,293.1499938964844,293.1499938964844,280.3500061035156,32096.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371988654136658,1.0,0.0,0.0,3.7689502239227295,3.768974781036377,9.478379752181354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.525390625,0.0,1639.4197998046875,1895.4371337890625,0.0,1154.8062744140625,0.9290323257446288,1.0,0.0,3.0,1.0,0.0
18176520,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.938502550125122,0.2926968932151794,0.2628432214260101,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.957274317741394,0.3088669776916504,0.2919614017009735,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.3748472929000854,0.2500371038913727,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8971641659736633,0.2592782974243164,0.2453595697879791,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8245408535003662,0.1999474912881851,0.8995752334594727,285.0281677246094,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.41973876953125,285.02301025390625,1.0,0.4208708107471466,1.0,1.0,0.0,1.0,-2.3153793811798096,2.3153750896453857,4.3121276576130185e-06,1.7887160778045654,0.9935173392295836,0.9935173392295836,0.0,66.1641616821289,57.0,48767.421875,0.0,980.0470581054688,1.0,280.6427917480469,283.7366638183594,295.2357482910156,300.37652587890625,293.1499938964844,293.1499938964844,280.3500061035156,32096.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371988654136658,1.0,0.0,0.0,3.7689502239227295,3.768974781036377,9.478379752181354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.525390625,0.0,1639.4197998046875,1895.4371337890625,0.0,1154.8062744140625,0.9290323257446288,1.0,0.0,3.0,1.0,0.0
18176580,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9766439199447632,0.2958820760250091,0.2658025920391083,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9916932582855223,0.3124094307422638,0.2953779101371765,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.3838002979755401,0.2256655991077423,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9365540742874146,0.2625389099121094,0.2484628707170486,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8548113703727722,0.2022863924503326,0.9100720286369324,284.8849182128906,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4229431152344,284.888671875,1.0,0.4193642735481262,1.0,1.0,0.0,1.0,-2.33528470993042,2.335280418395996,4.387252374726813e-06,1.8045985698699951,0.8811929225921631,0.8811929225921631,0.0,61.1127815246582,77.0,49841.11328125,0.0,970.1163940429688,1.0,280.3570861816406,283.5797119140625,295.29840087890625,300.565673828125,293.1499938964844,293.1499938964844,280.6499938964844,38505.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511451005935669,1.0,0.0,0.0,3.692691564559937,3.692716598510742,9.09870095711085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.1142578125,0.0,1600.1494140625,1895.4371337890625,0.0,1248.610107421875,0.916470468044281,1.0,0.0,3.0,1.0,0.0
18176640,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9766439199447632,0.2958820760250091,0.2658025920391083,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9916932582855223,0.3124094307422638,0.2953779101371765,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.3838002979755401,0.2256655991077423,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9365540742874146,0.2625389099121094,0.2484628707170486,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8548113703727722,0.2022863924503326,0.9100720286369324,284.8849182128906,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4229431152344,284.888671875,1.0,0.4193642735481262,1.0,1.0,0.0,1.0,-2.33528470993042,2.335280418395996,4.387252374726813e-06,1.8045985698699951,0.8811929225921631,0.8811929225921631,0.0,61.1127815246582,77.0,49841.11328125,0.0,970.1163940429688,1.0,280.3570861816406,283.5797119140625,295.29840087890625,300.565673828125,293.1499938964844,293.1499938964844,280.6499938964844,38505.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511451005935669,1.0,0.0,0.0,3.692691564559937,3.692716598510742,9.09870095711085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.1142578125,0.0,1600.1494140625,1895.4371337890625,0.0,1248.610107421875,0.916470468044281,1.0,0.0,3.0,1.0,0.0
18176700,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9774324297904968,0.2977232038974762,0.2672310471534729,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9924068450927734,0.3142940402030945,0.2970042824745178,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.3886515498161316,0.2262809723615646,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9377087950706482,0.2642265260219574,0.2499383687973022,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.855523407459259,0.2034436613321304,0.9148877263069152,285.0370178222656,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4326171875,285.0468139648437,1.0,0.4218786060810089,1.0,1.0,0.0,1.0,-2.347229719161988,2.3472251892089844,4.431645265867701e-06,1.813569188117981,0.983890414237976,0.983890414237976,0.0,61.6068115234375,77.0,49291.0625,0.0,984.5750732421876,1.0,280.603271484375,283.7433776855469,295.2176818847656,300.34503173828125,293.1499938964844,293.1499938964844,280.6499938964844,33900.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427079439163208,1.0,0.0,0.0,3.738800048828125,3.738824605941773,9.327339398623736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.50341796875,0.0,1618.1326904296875,1895.4371337890625,0.0,1191.3052978515625,0.9258196353912354,1.0,0.0,3.0,1.0,0.0
18176760,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9726412892341614,0.2998282015323639,0.2690882682800293,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9881560802459716,0.3163738846778869,0.2989510297775268,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.3924653828144073,0.2314748466014862,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9320067763328552,0.2660694718360901,0.2516771554946899,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.850978434085846,0.2047164142131805,0.9206522703170776,285.0632019042969,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4425964355469,285.064453125,1.0,0.4262371957302093,1.0,1.0,0.0,1.0,-2.367041826248169,2.367037296295166,4.506379809754435e-06,1.8287692070007324,1.0,1.0,0.0,63.382415771484375,97.0,49707.61328125,0.0,1012.7020874023438,1.0,280.64306640625,283.75067138671875,295.23406982421875,300.41033935546875,293.1499938964844,293.1499938964844,280.3500061035156,32898.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403723955154419,1.0,0.0,0.0,3.821561813354492,3.821586847305298,9.744848057380295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3466796875,0.0,1708.2489013671875,1895.4371337890625,0.0,1175.74169921875,0.9415382742881776,1.0,0.0,3.0,1.0,0.0
18176820,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9448642730712892,0.3029283285140991,0.2723753154277801,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.963245928287506,0.3197412490844726,0.3025777041912079,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.3942433595657348,0.2545451819896698,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9034625887870787,0.2690481543540954,0.2549182474613189,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8288440704345703,0.2066515982151031,0.93126779794693,284.92535400390625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4309997558594,284.92950439453125,1.0,0.4393425285816192,1.0,1.0,0.0,1.0,-2.419696807861328,2.419692039489746,4.708591859525768e-06,1.869389533996582,0.9403836131095886,0.9403836131095886,0.0,70.53614807128906,115.0,51565.36328125,0.0,1099.6348876953125,1.0,280.3557434082031,283.5783996582031,295.3233947753906,300.6734313964844,293.1499938964844,293.1499938964844,280.04998779296875,36317.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569903492927551,1.0,0.0,0.0,3.821181297302246,3.821207046508789,9.742907423060387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.0615234375,0.0,1734.57177734375,1895.4371337890625,0.0,1289.279541015625,0.9438904523849488,1.0,0.0,3.0,1.0,0.0
18176880,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9448642730712892,0.3029283285140991,0.2723753154277801,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.963245928287506,0.3197412490844726,0.3025777041912079,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.3942433595657348,0.2545451819896698,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9034625887870787,0.2690481543540954,0.2549182474613189,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8288440704345703,0.2066515982151031,0.93126779794693,284.92535400390625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4309997558594,284.92950439453125,1.0,0.4393425285816192,1.0,1.0,0.0,1.0,-2.419696807861328,2.419692039489746,4.708591859525768e-06,1.869389533996582,0.9403836131095886,0.9403836131095886,0.0,70.53614807128906,115.0,51565.36328125,0.0,1099.6348876953125,1.0,280.3557434082031,283.5783996582031,295.3233947753906,300.6734313964844,293.1499938964844,293.1499938964844,280.04998779296875,36317.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569903492927551,1.0,0.0,0.0,3.821181297302246,3.821207046508789,9.742907423060387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.0615234375,0.0,1734.57177734375,1895.4371337890625,0.0,1289.279541015625,0.9438904523849488,1.0,0.0,3.0,1.0,0.0
18176940,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8955227136611938,0.3055053055286407,0.2751388549804687,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.912769377231598,0.3226033747196197,0.3057812750339508,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9783679246902466,0.3890094459056854,0.2735134661197662,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8607764840126038,0.2715215682983398,0.2577700912952423,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7904778718948364,0.2080338448286056,0.9400432109832764,284.88946533203125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39923095703125,284.8940734863281,1.0,0.4551617503166199,1.0,1.0,0.0,1.0,-2.464494705200196,2.4644899368286133,4.884866939391941e-06,1.904268741607666,0.8647998571395874,0.8647998571395874,0.0,83.4188003540039,133.0,52800.50390625,0.0,1204.5408935546875,1.0,280.0569763183594,283.51007080078125,295.3211669921875,300.7733459472656,293.1499938964844,293.1499938964844,280.3500061035156,39971.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701530814170837,1.0,0.0,0.0,3.650684595108032,3.650709390640259,8.892869800547487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9833984375,0.0,1563.65234375,1895.4371337890625,0.0,1383.6414794921875,0.9090960025787354,1.0,0.0,3.0,1.0,0.0
18177000,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8955227136611938,0.3055053055286407,0.2751388549804687,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.912769377231598,0.3226033747196197,0.3057812750339508,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9783679246902466,0.3890094459056854,0.2735134661197662,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8607764840126038,0.2715215682983398,0.2577700912952423,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7904778718948364,0.2080338448286056,0.9400432109832764,284.88946533203125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39923095703125,284.8940734863281,1.0,0.4551617503166199,1.0,1.0,0.0,1.0,-2.464494705200196,2.4644899368286133,4.884866939391941e-06,1.904268741607666,0.8647998571395874,0.8647998571395874,0.0,83.4188003540039,133.0,52800.50390625,0.0,1204.5408935546875,1.0,280.0569763183594,283.51007080078125,295.3211669921875,300.7733459472656,293.1499938964844,293.1499938964844,280.3500061035156,39971.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701530814170837,1.0,0.0,0.0,3.650684595108032,3.650709390640259,8.892869800547487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9833984375,0.0,1563.65234375,1895.4371337890625,0.0,1383.6414794921875,0.9090960025787354,1.0,0.0,3.0,1.0,0.0
18177060,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8516569137573242,0.3091141581535339,0.2787366211414337,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8667001128196716,0.3261559605598449,0.3095808923244476,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9207971692085266,0.3872296512126922,0.2718487381935119,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8208681344985962,0.2745254635810852,0.2610927820205688,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7513231635093689,0.2097440659999847,0.950244128704071,285.0491027832031,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3961486816406,285.048095703125,1.0,0.4708431959152221,1.0,1.0,0.0,1.0,-2.486785650253296,2.4867806434631348,4.97362907481147e-06,1.9215240478515625,1.0,1.0,0.0,100.72913360595705,151.0,52666.00390625,0.0,1304.9271240234375,1.0,280.34332275390625,283.6607971191406,295.2599182128906,300.619873046875,293.1499938964844,293.1499938964844,280.04998779296875,32538.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591535806655884,1.0,0.0,0.0,3.795901536941528,3.795926332473755,9.614420832804171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3271484375,0.0,1674.69287109375,1895.4371337890625,0.0,1304.5267333984375,0.935649037361145,1.0,0.0,3.0,1.0,0.0
