time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177120,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8516569137573242,0.3091141581535339,0.2787366211414337,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8667001128196716,0.3261559605598449,0.3095808923244476,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9207971692085266,0.3872296512126922,0.2718487381935119,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8208681344985962,0.2745254635810852,0.2610927820205688,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7513231635093689,0.2097440659999847,0.950244128704071,285.0491027832031,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3961486816406,285.048095703125,1.0,0.4708431959152221,1.0,1.0,0.0,1.0,-2.486785650253296,2.4867806434631348,4.97362907481147e-06,1.9215240478515625,1.0,1.0,0.0,100.72913360595705,151.0,52666.00390625,0.0,1304.9271240234375,1.0,280.34332275390625,283.6607971191406,295.2599182128906,300.619873046875,293.1499938964844,293.1499938964844,280.04998779296875,32538.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591535806655884,1.0,0.0,0.0,3.795901536941528,3.795926332473755,9.614420832804171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3271484375,0.0,1674.69287109375,1895.4371337890625,0.0,1304.5267333984375,0.935649037361145,1.0,0.0,3.0,1.0,0.0
18177180,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8353477120399475,0.3105830252170563,0.2806353867053985,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8494895696640015,0.3277463614940643,0.3116087615489959,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8984313607215881,0.3870072960853576,0.2719396948814392,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8047836422920227,0.275863915681839,0.2628594636917114,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7367790341377258,0.2104530483484268,0.9556615948677064,284.9041748046875,284.95001220703125,297.39208984375,292.2929382324219,297.3908996582031,297.39208984375,284.8970947265625,1.0,0.4791445732116699,1.0,1.0,0.0,1.0,-2.5002474784851074,2.5002424716949463,5.027629867981887e-06,1.931944489479065,0.9203717708587646,0.9203717708587646,0.0,109.83729553222656,151.0,53896.72265625,0.0,1360.411865234375,1.0,280.0915222167969,283.487548828125,295.34967041015625,300.8806457519531,293.1499938964844,293.1499938964844,280.04998779296875,35577.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695114970207214,1.0,0.0,0.0,3.804893732070923,3.804919242858887,9.660027444624577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2890625,0.0,1709.1251220703125,1895.4371337890625,0.0,1378.9554443359375,0.9380955100059508,1.0,0.0,3.0,1.0,0.0
18177240,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8214870691299438,0.3116493225097656,0.2819773554801941,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8352099657058716,0.3289807438850403,0.3131724596023559,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8806880712509155,0.3868554532527923,0.2720247805118561,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7901887893676758,0.2768858969211578,0.2642218172550201,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7245087623596191,0.2109196186065673,0.959630846977234,284.9058532714844,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38555908203125,284.9091796875,1.0,0.4866858422756195,1.0,1.0,0.0,1.0,-2.510249137878418,2.5102438926696777,5.067918209533673e-06,1.93967354297638,0.9047249555587769,0.9047249555587769,0.0,118.66673278808594,139.0,53968.06640625,0.0,1410.830810546875,1.0,280.0566711425781,283.49530029296875,295.34442138671875,300.8553771972656,293.1499938964844,293.1499938964844,279.75,37574.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735460758209229,1.0,0.0,0.0,3.7483644485473633,3.748389720916748,9.37512197651813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.154296875,0.0,1657.484130859375,1895.4371337890625,0.0,1408.5672607421875,0.9283855557441713,1.0,0.0,3.0,1.0,0.0
18177300,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8151369094848633,0.3127171397209167,0.2831590473651886,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8288987278938293,0.3302041888236999,0.314561665058136,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8722457885742188,0.3868345916271209,0.2721231281757355,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7836235761642456,0.2778827548027038,0.2653974890708923,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.7186917066574097,0.2113359421491623,0.9625927805900574,284.8160705566406,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3790588378906,284.8164367675781,1.0,0.4905202090740204,1.0,1.0,0.0,1.0,-2.5184326171875,2.518427610397339,5.101047008793103e-06,1.9460188150405884,0.8168939352035522,0.8168939352035522,0.0,123.49942016601562,139.0,54642.28515625,0.0,1442.1065673828125,1.0,279.79840087890625,283.3861694335937,295.37457275390625,301.0039367675781,293.1499938964844,293.1499938964844,279.75,42061.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816586852073669,1.0,0.0,0.0,3.6375386714935294,3.637563705444336,8.828939712657302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7822265625,0.0,1564.54931640625,1895.4371337890625,0.0,1469.1224365234375,0.904188871383667,1.0,0.0,3.0,1.0,0.0
18177360,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8122521638870239,0.313915878534317,0.2842124700546264,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8261160850524902,0.3314749598503113,0.3157944977283478,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8680340051651001,0.3870063722133636,0.2722108662128448,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7807039022445679,0.2788960039615631,0.2664101123809814,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7158263921737671,0.2117522656917572,0.9648009538650512,284.8736267089844,284.95001220703125,297.4707336425781,292.31451416015625,297.45782470703125,297.3737487792969,284.8680114746094,1.0,0.4926386773586273,0.8940114974975586,0.8940114974975586,0.2000000029802322,1.0,-2.525129556655884,2.196023941040039,0.3291056156158447,1.6235754489898682,0.8214635252952576,0.8214635252952576,0.0,125.95899963378906,127.0,53385.9140625,0.0,1460.003173828125,1.0,279.7579650878906,283.4149780273437,295.3343200683594,300.8832092285156,293.1499938964844,293.1499938964844,280.04998779296875,41404.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814713478088379,1.0,0.0,0.0,3.505277872085572,3.5053014755249023,8.19857120859524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.826171875,0.0,1416.8734130859375,1895.4371337890625,0.0,1467.709228515625,0.878128170967102,1.0,0.0,3.0,1.0,0.0
18177420,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8160194754600525,0.3169431388378143,0.2867712378501892,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8296864032745361,0.3344443738460541,0.3184661269187927,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8702480792999268,0.3880344927310943,0.2727939188480377,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7842769026756287,0.2812477350234985,0.2685249447822571,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7181606292724609,0.2128643989562988,0.9693130254745485,284.8822326660156,284.95001220703125,297.5242004394531,292.33135986328125,297.447265625,297.3697509765625,284.8828125,1.0,0.4932535886764526,0.6820345520973206,0.6820345520973206,0.6000000238418579,1.0,-2.540088176727295,1.2697889804840088,1.270299196243286,0.6961461305618286,0.7912137508392334,0.7912137508392334,0.0,125.17868041992188,115.0,47532.0078125,0.0,1473.3582763671875,1.0,280.0403747558594,283.4227905273437,295.2018127441406,300.362548828125,293.1499938964844,293.1499938964844,280.3500061035156,41210.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651443600654602,1.0,0.0,0.0,3.353705406188965,3.3537275791168213,7.504869472541031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.111328125,0.0,1263.654541015625,1895.4371337890625,0.0,1250.6680908203125,0.8426100611686707,1.0,0.0,3.0,1.0,0.0
18177480,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8160194754600525,0.3169431388378143,0.2867712378501892,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8296864032745361,0.3344443738460541,0.3184661269187927,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8702480792999268,0.3880344927310943,0.2727939188480377,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7842769026756287,0.2812477350234985,0.2685249447822571,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7181606292724609,0.2128643989562988,0.9693130254745485,284.8822326660156,284.95001220703125,297.5242004394531,292.33135986328125,297.447265625,297.3697509765625,284.8828125,1.0,0.4932535886764526,0.6820345520973206,0.6820345520973206,0.6000000238418579,1.0,-2.540088176727295,1.2697889804840088,1.270299196243286,0.6961461305618286,0.7912137508392334,0.7912137508392334,0.0,125.17868041992188,115.0,47532.0078125,0.0,1473.3582763671875,1.0,280.0403747558594,283.4227905273437,295.2018127441406,300.362548828125,293.1499938964844,293.1499938964844,280.3500061035156,41210.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651443600654602,1.0,0.0,0.0,3.353705406188965,3.3537275791168213,7.504869472541031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.111328125,0.0,1263.654541015625,1895.4371337890625,0.0,1250.6680908203125,0.8426100611686707,1.0,0.0,3.0,1.0,0.0
18177540,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8289198875427246,0.3204587697982788,0.2895578444004059,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8425952196121216,0.3378207683563232,0.3212847113609314,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8831585645675659,0.3896171450614929,0.2736045122146606,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7974601984024048,0.283930093050003,0.270710676908493,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.728411078453064,0.2142865359783172,0.9740875363349916,284.9645690917969,284.95001220703125,297.57794189453125,292.3498229980469,297.4429626464844,297.3707580566406,284.96246337890625,1.0,0.4910465478897095,0.4700575470924377,0.4700575470924377,1.0,1.0,-2.5561532974243164,0.8857417702674866,1.6704115867614746,0.3088074922561645,0.8521968722343445,0.8521968722343445,0.0,119.17761993408205,103.0,45034.10546875,0.0,1468.954345703125,1.0,280.33892822265625,283.5035400390625,295.1996459960937,300.1110534667969,293.1499938964844,293.1499938964844,280.6499938964844,35249.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153424978256226,1.0,0.0,0.0,3.403642416000366,3.4036641120910645,7.730030233688012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.11865234375,0.0,1270.73193359375,1895.4371337890625,0.0,1017.53564453125,0.8494067192077637,1.0,0.0,3.0,1.0,0.0
18177600,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8289198875427246,0.3204587697982788,0.2895578444004059,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8425952196121216,0.3378207683563232,0.3212847113609314,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8831585645675659,0.3896171450614929,0.2736045122146606,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7974601984024048,0.283930093050003,0.270710676908493,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.728411078453064,0.2142865359783172,0.9740875363349916,284.9645690917969,284.95001220703125,297.57794189453125,292.3498229980469,297.4429626464844,297.3707580566406,284.96246337890625,1.0,0.4910465478897095,0.4700575470924377,0.4700575470924377,1.0,1.0,-2.5561532974243164,0.8857417702674866,1.6704115867614746,0.3088074922561645,0.8521968722343445,0.8521968722343445,0.0,119.17761993408205,103.0,45034.10546875,0.0,1468.954345703125,1.0,280.33892822265625,283.5035400390625,295.1996459960937,300.1110534667969,293.1499938964844,293.1499938964844,280.6499938964844,35249.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153424978256226,1.0,0.0,0.0,3.403642416000366,3.4036641120910645,7.730030233688012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.11865234375,0.0,1270.73193359375,1895.4371337890625,0.0,1017.53564453125,0.8494067192077637,1.0,0.0,3.0,1.0,0.0
18177660,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8484212160110474,0.3242773115634918,0.2925431430339813,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8627547025680542,0.3414964377880096,0.3242976665496826,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.90379798412323,0.3915614783763885,0.2746119797229767,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.816897451877594,0.2868639826774597,0.2730417847633362,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.744225800037384,0.2159538567066192,0.9795194864273072,285.0683898925781,284.95001220703125,297.6319885253906,292.3697814941406,297.46807861328125,297.3749389648437,285.0664978027344,1.0,0.48723104596138,0.5031477808952332,0.5031477808952332,1.0,1.0,-2.5738978385925293,0.9366055727005004,1.6372922658920288,0.355472058057785,0.9826241135597228,0.9826241135597228,0.0,110.6246337890625,91.0,44919.453125,0.0,1454.808349609375,1.0,280.6401062011719,283.6168212890625,295.2969665527344,300.1397705078125,293.1499938964844,293.1499938964844,280.3500061035156,30416.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964613556861877,1.0,0.0,0.0,3.609956741333008,3.6099793910980233,8.695554356563662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.18115234375,0.0,1447.7547607421875,1895.4371337890625,0.0,909.2882080078124,0.8923539519309998,1.0,0.0,3.0,1.0,0.0
18177720,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8484212160110474,0.3242773115634918,0.2925431430339813,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8627547025680542,0.3414964377880096,0.3242976665496826,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.90379798412323,0.3915614783763885,0.2746119797229767,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.816897451877594,0.2868639826774597,0.2730417847633362,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.744225800037384,0.2159538567066192,0.9795194864273072,285.0683898925781,284.95001220703125,297.6319885253906,292.3697814941406,297.46807861328125,297.3749389648437,285.0664978027344,1.0,0.48723104596138,0.5031477808952332,0.5031477808952332,1.0,1.0,-2.5738978385925293,0.9366055727005004,1.6372922658920288,0.355472058057785,0.9826241135597228,0.9826241135597228,0.0,110.6246337890625,91.0,44919.453125,0.0,1454.808349609375,1.0,280.6401062011719,283.6168212890625,295.2969665527344,300.1397705078125,293.1499938964844,293.1499938964844,280.3500061035156,30416.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964613556861877,1.0,0.0,0.0,3.609956741333008,3.6099793910980233,8.695554356563662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.18115234375,0.0,1447.7547607421875,1895.4371337890625,0.0,909.2882080078124,0.8923539519309998,1.0,0.0,3.0,1.0,0.0
18177780,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.861104428768158,0.3258181810379028,0.2939810752868652,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8759570717811584,0.3431175649166107,0.3258050978183746,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.918059468269348,0.3921737372875213,0.2750699520111084,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.828437328338623,0.2881410121917724,0.274200290441513,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7546282410621643,0.2166427969932556,0.9822080731391908,284.914794921875,284.95001220703125,297.6602478027344,292.3807067871094,297.4803161621094,297.3731689453125,284.9063720703125,1.0,0.4848219752311706,0.5203707814216614,0.5203707814216614,1.0,1.0,-2.582614660263061,0.967883050441742,1.6147315502166748,0.3847567439079284,0.8972510099411011,0.8972510099411011,0.0,105.6581573486328,91.0,46246.51171875,0.0,1444.377197265625,1.0,280.39404296875,283.4377136230469,295.4403686523437,300.47039794921875,293.1499938964844,293.1499938964844,280.3500061035156,34056.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609600841999054,1.0,0.0,0.0,3.646959781646729,3.64698338508606,8.87473220245738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.1845703125,0.0,1515.2562255859375,1895.4371337890625,0.0,983.5643310546876,0.9013386964797974,1.0,0.0,3.0,1.0,0.0
18177840,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8733432292938232,0.3269543945789337,0.2948913872241974,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8887240290641785,0.3443784117698669,0.3268754780292511,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9322872757911682,0.3924520015716553,0.2751853168010711,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8393782377243042,0.2891064882278442,0.2749903500080108,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7647715210914612,0.2170981019735336,0.9836509823799132,284.90533447265625,284.95001220703125,297.6863708496094,292.3910522460937,297.4901123046875,297.3684997558594,284.907958984375,1.0,0.4822857081890106,0.5362380146980286,0.5362380146980286,1.0,1.0,-2.5878193378448486,0.9936120510101318,1.5942072868347168,0.4092698991298675,0.8756143450737,0.8756143450737,0.0,101.15645599365234,79.0,46336.7734375,0.0,1431.30517578125,1.0,280.3571472167969,283.4380187988281,295.4588928222656,300.4880065917969,293.1499938964844,293.1499938964844,280.6499938964844,37041.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170732975006104,1.0,0.0,0.0,3.592165946960449,3.5921895503997803,8.610057875557686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.16748046875,0.0,1477.4385986328125,1895.4371337890625,0.0,1027.951416015625,0.8928846120834351,1.0,0.0,3.0,1.0,0.0
18177900,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.888654351234436,0.3285887241363525,0.2959200441837311,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9044640064239502,0.3459897041320801,0.3280170559883117,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9495380520820618,0.3931514024734497,0.2753494679927826,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8530476689338684,0.2903535962104797,0.2758208215236664,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7774953246116638,0.2177444845438003,0.9850866794586182,285.04010009765625,284.95001220703125,297.71368408203125,292.40216064453125,297.5032958984375,297.36785888671875,285.0468139648437,1.0,0.4794413149356842,0.5527831315994263,0.5527831315994263,1.0,1.0,-2.593343496322632,1.0185496807098389,1.5747939348220823,0.4328284561634063,0.9713577032089232,0.9713577032089232,0.0,96.12848663330078,79.0,45815.45703125,0.0,1416.278076171875,1.0,280.6010131835937,283.5865783691406,295.3890686035156,300.3009033203125,293.1499938964844,293.1499938964844,280.6499938964844,32936.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115275621414185,1.0,0.0,0.0,3.655295372009277,3.655318975448608,8.915346825233428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.92724609375,0.0,1516.114501953125,1895.4371337890625,0.0,994.8638916015624,0.9061427116394044,1.0,0.0,3.0,1.0,0.0
18177960,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.908549189567566,0.3304797708988189,0.297327846288681,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.926357924938202,0.3478090465068817,0.3294369876384735,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9698506593704224,0.3941132128238678,0.2757920920848846,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8709827661514282,0.2917781472206116,0.2768793702125549,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7939942479133606,0.2185373455286026,0.987323522567749,285.0464172363281,284.95001220703125,297.7410888671875,292.4135437011719,297.515625,297.3702392578125,285.0445861816406,1.0,0.4765605330467224,0.5512116551399231,0.5512116551399231,1.0,1.0,-2.6012299060821533,1.021498441696167,1.5797314643859863,0.4339086413383484,1.0,1.0,0.0,90.56805419921876,67.0,46123.25,0.0,1402.0101318359375,1.0,280.6428527832031,283.58026123046875,295.4053649902344,300.3681640625,293.1499938964844,293.1499938964844,280.3500061035156,31797.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105392575263977,1.0,0.0,0.0,3.755859613418579,3.755883932113648,9.412651706952602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.06103515625,0.0,1621.8031005859375,1895.4371337890625,0.0,989.0549926757812,0.9260488748550416,1.0,0.0,3.0,1.0,0.0
18178020,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9554181098937988,0.3330344557762146,0.2995539307594299,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9720731973648072,0.3505882620811462,0.331900954246521,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.3951238989830017,0.2716218531131744,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9113908410072328,0.2938820123672485,0.2786811590194702,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8280760645866394,0.2195464521646499,0.9907814860343932,284.8833312988281,284.95001220703125,297.79620361328125,292.43707275390625,297.5325927734375,297.3636169433594,284.8843688964844,1.0,0.4701626896858215,0.5480687022209167,0.5480687022209167,1.0,1.0,-2.607515335083008,1.0200668573379517,1.5874484777450562,0.4314473271369934,0.8843998908996582,0.8843998908996582,0.0,80.53851318359375,85.0,47122.609375,0.0,1366.0506591796875,1.0,280.357421875,283.4002380371094,295.4893493652344,300.5895690917969,293.1499938964844,293.1499938964844,280.6499938964844,38043.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267121434211731,1.0,0.0,0.0,3.700483322143554,3.70050835609436,9.137138476944529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.17724609375,0.0,1605.56103515625,1895.4371337890625,0.0,1087.4078369140625,0.9176160097122192,1.0,0.0,3.0,1.0,0.0
18178080,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9554181098937988,0.3330344557762146,0.2995539307594299,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9720731973648072,0.3505882620811462,0.331900954246521,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.3951238989830017,0.2716218531131744,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9113908410072328,0.2938820123672485,0.2786811590194702,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8280760645866394,0.2195464521646499,0.9907814860343932,284.8833312988281,284.95001220703125,297.79620361328125,292.43707275390625,297.5325927734375,297.3636169433594,284.8843688964844,1.0,0.4701626896858215,0.5480687022209167,0.5480687022209167,1.0,1.0,-2.607515335083008,1.0200668573379517,1.5874484777450562,0.4314473271369934,0.8843998908996582,0.8843998908996582,0.0,80.53851318359375,85.0,47122.609375,0.0,1366.0506591796875,1.0,280.357421875,283.4002380371094,295.4893493652344,300.5895690917969,293.1499938964844,293.1499938964844,280.6499938964844,38043.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267121434211731,1.0,0.0,0.0,3.700483322143554,3.70050835609436,9.137138476944529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.17724609375,0.0,1605.56103515625,1895.4371337890625,0.0,1087.4078369140625,0.9176160097122192,1.0,0.0,3.0,1.0,0.0
18178140,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9613977670669556,0.3364531695842743,0.3022768497467041,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9773547649383544,0.3539535105228424,0.3347960412502289,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.3990141451358795,0.2692813575267792,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9170902967453004,0.2964450716972351,0.2808651030063629,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8316273093223572,0.2208796292543411,0.9958645701408386,285.0345458984375,284.95001220703125,297.8517150878906,292.46148681640625,297.55548095703125,297.366455078125,285.0338439941406,1.0,0.4727128148078918,0.5449258089065552,0.5449258089065552,1.0,1.0,-2.6208341121673584,1.0217692852020264,1.599064826965332,0.4293738901615143,1.0,1.0,0.0,80.33781433105469,103.0,46546.82421875,0.0,1382.2108154296875,1.0,280.6435852050781,283.55841064453125,295.42755126953125,300.41802978515625,293.1499938964844,293.1499938964844,280.3500061035156,32831.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143791079521179,1.0,0.0,0.0,3.817784786224365,3.81781005859375,9.72559519141214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94189453125,0.0,1703.171630859375,1895.4371337890625,0.0,1011.7730102539062,0.9406985640525818,1.0,0.0,3.0,1.0,0.0
18178200,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9613977670669556,0.3364531695842743,0.3022768497467041,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9773547649383544,0.3539535105228424,0.3347960412502289,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.3990141451358795,0.2692813575267792,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9170902967453004,0.2964450716972351,0.2808651030063629,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8316273093223572,0.2208796292543411,0.9958645701408386,285.0345458984375,284.95001220703125,297.8517150878906,292.46148681640625,297.55548095703125,297.366455078125,285.0338439941406,1.0,0.4727128148078918,0.5449258089065552,0.5449258089065552,1.0,1.0,-2.6208341121673584,1.0217692852020264,1.599064826965332,0.4293738901615143,1.0,1.0,0.0,80.33781433105469,103.0,46546.82421875,0.0,1382.2108154296875,1.0,280.6435852050781,283.55841064453125,295.42755126953125,300.41802978515625,293.1499938964844,293.1499938964844,280.3500061035156,32831.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143791079521179,1.0,0.0,0.0,3.817784786224365,3.81781005859375,9.72559519141214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94189453125,0.0,1703.171630859375,1895.4371337890625,0.0,1011.7730102539062,0.9406985640525818,1.0,0.0,3.0,1.0,0.0
18178260,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9415451288223268,0.3389411568641662,0.3050053715705871,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9591823816299438,0.3567240536212921,0.3378404378890991,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.993319571018219,0.3995597064495086,0.2799074351787567,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8981265425682068,0.2984873056411743,0.2832002639770508,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.816139280796051,0.2218146324157714,1.001822829246521,284.89715576171875,284.95001220703125,297.9076538085937,292.48663330078125,297.57281494140625,297.35919189453125,284.8994445800781,1.0,0.4811877012252807,0.5439098477363586,0.5439098477363586,1.0,1.0,-2.6500492095947266,1.0330286026000977,1.6170207262039185,0.4342592060565948,0.903516173362732,0.903516173362732,0.0,86.37964630126953,121.0,47868.984375,0.0,1448.43212890625,1.0,280.35699462890625,283.3974304199219,295.5299987792969,300.661865234375,293.1499938964844,293.1499938964844,280.04998779296875,37811.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285390853881836,1.0,0.0,0.0,3.76099157333374,3.761017084121704,9.43839211231534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.9921875,0.0,1674.1627197265625,1895.4371337890625,0.0,1098.9495849609375,0.9313003420829772,1.0,0.0,3.0,1.0,0.0
18178320,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9415451288223268,0.3389411568641662,0.3050053715705871,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9591823816299438,0.3567240536212921,0.3378404378890991,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.993319571018219,0.3995597064495086,0.2799074351787567,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8981265425682068,0.2984873056411743,0.2832002639770508,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.816139280796051,0.2218146324157714,1.001822829246521,284.89715576171875,284.95001220703125,297.9076538085937,292.48663330078125,297.57281494140625,297.35919189453125,284.8994445800781,1.0,0.4811877012252807,0.5439098477363586,0.5439098477363586,1.0,1.0,-2.6500492095947266,1.0330286026000977,1.6170207262039185,0.4342592060565948,0.903516173362732,0.903516173362732,0.0,86.37964630126953,121.0,47868.984375,0.0,1448.43212890625,1.0,280.35699462890625,283.3974304199219,295.5299987792969,300.661865234375,293.1499938964844,293.1499938964844,280.04998779296875,37811.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285390853881836,1.0,0.0,0.0,3.76099157333374,3.761017084121704,9.43839211231534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.9921875,0.0,1674.1627197265625,1895.4371337890625,0.0,1098.9495849609375,0.9313003420829772,1.0,0.0,3.0,1.0,0.0
18178380,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9168655276298524,0.3400542438030243,0.3063300549983978,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.935132086277008,0.3580285012722015,0.3394003808498382,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9725199341773988,0.3989827334880829,0.2797050774097442,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8772355318069458,0.2993914484977722,0.2843811511993408,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.7972351312637329,0.2221069186925888,1.0046762228012085,284.80633544921875,284.95001220703125,297.9391784667969,292.5009765625,297.581298828125,297.35308837890625,284.81109619140625,1.0,0.4870689213275909,0.5433409214019775,0.5433409214019775,1.0,1.0,-2.658588409423828,1.0359984636306765,1.622589945793152,0.4350825846195221,0.8052852749824524,0.8052852749824524,0.0,93.03729248046876,121.0,48410.515625,0.0,1489.89013671875,1.0,280.08868408203125,283.2949523925781,295.5691833496094,300.805419921875,293.1499938964844,293.1499938964844,280.04998779296875,43747.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377953886985779,1.0,0.0,0.0,3.599537372589112,3.599562406539917,8.645431535114767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.92333984375,0.0,1534.914794921875,1895.4371337890625,0.0,1158.722412109375,0.8973185420036316,1.0,0.0,3.0,1.0,0.0
18178440,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8988590240478516,0.3410522043704986,0.3073244392871856,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.915530264377594,0.3591218590736389,0.340580016374588,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9533313512802124,0.3988684415817261,0.2796369194984436,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8612114787101746,0.3001459240913391,0.2852612137794494,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7820431590080261,0.2223476469516754,1.0066735744476318,284.8785705566406,284.95001220703125,297.96405029296875,292.5123291015625,297.58837890625,297.348876953125,284.8828430175781,1.0,0.4920548498630523,0.5428939461708069,0.5428939461708069,1.0,1.0,-2.66457462310791,1.0380001068115234,1.6265743970870972,0.4356527328491211,0.8222041130065918,0.8222041130065918,0.0,99.02578735351562,139.0,48242.5625,0.0,1525.291259765625,1.0,280.0580444335937,283.3623352050781,295.5346984863281,300.71392822265625,293.1499938964844,293.1499938964844,280.3500061035156,41933.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372895240783691,1.0,0.0,0.0,3.4857308864593506,3.4857544898986816,8.107389248834806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.14306640625,0.0,1400.374755859375,1895.4371337890625,0.0,1155.40087890625,0.8746156692504883,1.0,0.0,3.0,1.0,0.0
18178500,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8819095492362976,0.3426566123962402,0.3087768852710724,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8974461555480957,0.3607111871242523,0.342157632112503,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9322392344474792,0.3993501961231231,0.2799343764781952,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8456740379333496,0.3012911975383758,0.2864529490470886,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7670103907585144,0.222834900021553,1.0095728635787964,285.0167236328125,284.95001220703125,297.9924011230469,292.5253601074219,297.5996398925781,297.3492126464844,285.02197265625,1.0,0.4981288313865661,0.5423859357833862,0.5423859357833862,1.0,1.0,-2.673483371734619,1.041193962097168,1.6322894096374512,0.4367035329341888,0.9126420617103576,0.9126420617103576,0.0,106.081787109375,139.0,47674.9765625,0.0,1569.805419921875,1.0,280.2977294921875,283.50848388671875,295.4615783691406,300.49432373046875,293.1499938964844,293.1499938964844,280.3500061035156,34863.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261457800865173,1.0,0.0,0.0,3.539137601852417,3.5391604900360107,8.357727665497805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.19384765625,0.0,1405.0426025390625,1895.4371337890625,0.0,1083.846923828125,0.882145881652832,1.0,0.0,3.0,1.0,0.0
18178560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8674733638763428,0.3443759083747864,0.3105676174163818,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8824394345283508,0.3624292612075805,0.3440194427967071,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9135748744010924,0.4000823199748993,0.2805909514427185,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8325667381286621,0.3025490045547485,0.287885308265686,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7542667388916016,0.2234215289354324,1.0133676528930664,285.02081298828125,284.95001220703125,298.0209045410156,292.5384826660156,297.6119689941406,297.3514404296875,285.0199279785156,1.0,0.5046088099479675,0.5416674613952637,0.5416674613952637,1.0,1.0,-2.6849403381347656,1.0452091693878174,1.6397312879562378,0.4380459785461426,0.9396748542785645,0.9396748542785645,0.0,113.34414672851562,157.0,47981.65234375,0.0,1619.180419921875,1.0,280.3417663574219,283.5034484863281,295.4910583496094,300.5614318847656,293.1499938964844,293.1499938964844,280.04998779296875,32921.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62177973985672,1.0,0.0,0.0,3.628472089767456,3.628495454788208,8.784982128418051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.12060546875,0.0,1486.4505615234375,1895.4371337890625,0.0,1056.677978515625,0.8982452750205994,1.0,0.0,3.0,1.0,0.0
18178620,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8405964374542236,0.346563458442688,0.3134164214134216,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8544213175773621,0.3649996817111969,0.3472890853881836,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8814525604248047,0.4005817472934723,0.281581699848175,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8072571754455566,0.3043142259120941,0.2903730571269989,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7309761047363281,0.2240174561738968,1.0197548866271973,284.9102478027344,284.95001220703125,298.0782775878906,292.5648803710937,297.6295166015625,297.3441162109375,284.913330078125,1.0,0.5180371403694153,0.5402304530143738,0.5402304530143738,1.0,1.0,-2.7041549682617188,1.0515415668487549,1.6526135206222534,0.4400033950805664,0.8510360717773438,0.8510360717773438,0.0,129.68478393554688,160.0,48933.83984375,0.0,1722.0762939453125,1.0,280.0577392578125,283.37457275390625,295.60125732421875,300.8016967773437,293.1499938964844,293.1499938964844,280.3500061035156,38650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347204446792603,1.0,0.0,0.0,3.523622751235962,3.5236458778381348,8.284610544251336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.06640625,0.0,1416.2081298828125,1895.4371337890625,0.0,1138.628662109375,0.8795719146728516,1.0,0.0,3.0,1.0,0.0
18178680,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8405964374542236,0.346563458442688,0.3134164214134216,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8544213175773621,0.3649996817111969,0.3472890853881836,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8814525604248047,0.4005817472934723,0.281581699848175,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8072571754455566,0.3043142259120941,0.2903730571269989,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7309761047363281,0.2240174561738968,1.0197548866271973,284.9102478027344,284.95001220703125,298.0782775878906,292.5648803710937,297.6295166015625,297.3441162109375,284.913330078125,1.0,0.5180371403694153,0.5402304530143738,0.5402304530143738,1.0,1.0,-2.7041549682617188,1.0515415668487549,1.6526135206222534,0.4400033950805664,0.8510360717773438,0.8510360717773438,0.0,129.68478393554688,160.0,48933.83984375,0.0,1722.0762939453125,1.0,280.0577392578125,283.37457275390625,295.60125732421875,300.8016967773437,293.1499938964844,293.1499938964844,280.3500061035156,38650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347204446792603,1.0,0.0,0.0,3.523622751235962,3.5236458778381348,8.284610544251336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.06640625,0.0,1416.2081298828125,1895.4371337890625,0.0,1138.628662109375,0.8795719146728516,1.0,0.0,3.0,1.0,0.0
18178740,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8273094892501831,0.3495402038097381,0.3162283897399902,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8405914902687073,0.3681052923202514,0.3504315614700317,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8648580312728882,0.4018696248531341,0.2825923264026642,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7930008769035339,0.30649533867836,0.2926814258098602,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7186286449432373,0.2248941361904144,1.0250608921051023,285.0353698730469,284.95001220703125,298.1361999511719,292.5913391113281,297.6522827148437,297.3450012207031,285.0342712402344,1.0,0.5271797776222229,0.5387935042381287,0.5387935042381287,1.0,1.0,-2.7216718196868896,1.0571115016937256,1.664560317993164,0.4414518773555755,0.9721233248710632,0.9721233248710632,0.0,140.74560546875,148.0,48696.3125,0.0,1799.324462890625,1.0,280.34161376953125,283.5007629394531,295.5663146972656,300.682861328125,293.1499938964844,293.1499938964844,280.04998779296875,32138.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244444847106934,1.0,0.0,0.0,3.686033010482788,3.686056852340698,9.065917083717068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.4931640625,0.0,1544.45068359375,1895.4371337890625,0.0,1073.2012939453125,0.910728931427002,1.0,0.0,3.0,1.0,0.0
18178800,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8273094892501831,0.3495402038097381,0.3162283897399902,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8405914902687073,0.3681052923202514,0.3504315614700317,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8648580312728882,0.4018696248531341,0.2825923264026642,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7930008769035339,0.30649533867836,0.2926814258098602,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7186286449432373,0.2248941361904144,1.0250608921051023,285.0353698730469,284.95001220703125,298.1361999511719,292.5913391113281,297.6522827148437,297.3450012207031,285.0342712402344,1.0,0.5271797776222229,0.5387935042381287,0.5387935042381287,1.0,1.0,-2.7216718196868896,1.0571115016937256,1.664560317993164,0.4414518773555755,0.9721233248710632,0.9721233248710632,0.0,140.74560546875,148.0,48696.3125,0.0,1799.324462890625,1.0,280.34161376953125,283.5007629394531,295.5663146972656,300.682861328125,293.1499938964844,293.1499938964844,280.04998779296875,32138.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244444847106934,1.0,0.0,0.0,3.686033010482788,3.686056852340698,9.065917083717068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.4931640625,0.0,1544.45068359375,1895.4371337890625,0.0,1073.2012939453125,0.910728931427002,1.0,0.0,3.0,1.0,0.0
18178860,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8268142342567444,0.3514732122421264,0.3183076977729797,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8402610421180725,0.370500236749649,0.3529760539531708,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8629671931266785,0.4022723436355591,0.283127099275589,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7923075556755066,0.3080647587776184,0.2944232225418091,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.71734219789505,0.2253190577030182,1.028008222579956,284.8972473144531,284.95001220703125,298.1946716308594,292.6177673339844,297.6693115234375,297.33648681640625,284.9001770019531,1.0,0.5294626355171204,0.5373435616493225,0.5373435616493225,1.0,1.0,-2.733517408370972,1.060144305229187,1.673373103141785,0.4418101608753204,0.8661134839057922,0.8661134839057922,0.0,142.7489776611328,136.0,49666.359375,0.0,1826.574462890625,1.0,280.05694580078125,283.3459167480469,295.66229248046875,300.9148864746094,293.1499938964844,293.1499938964844,280.3500061035156,38449.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389206647872925,1.0,0.0,0.0,3.606213331222534,3.606237411499024,8.677529876877088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.57861328125,0.0,1503.1053466796875,1895.4371337890625,0.0,1166.134033203125,0.8972916007041931,1.0,0.0,3.0,1.0,0.0
18178920,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8268142342567444,0.3514732122421264,0.3183076977729797,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8402610421180725,0.370500236749649,0.3529760539531708,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8629671931266785,0.4022723436355591,0.283127099275589,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7923075556755066,0.3080647587776184,0.2944232225418091,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.71734219789505,0.2253190577030182,1.028008222579956,284.8972473144531,284.95001220703125,298.1946716308594,292.6177673339844,297.6693115234375,297.33648681640625,284.9001770019531,1.0,0.5294626355171204,0.5373435616493225,0.5373435616493225,1.0,1.0,-2.733517408370972,1.060144305229187,1.673373103141785,0.4418101608753204,0.8661134839057922,0.8661134839057922,0.0,142.7489776611328,136.0,49666.359375,0.0,1826.574462890625,1.0,280.05694580078125,283.3459167480469,295.66229248046875,300.9148864746094,293.1499938964844,293.1499938964844,280.3500061035156,38449.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389206647872925,1.0,0.0,0.0,3.606213331222534,3.606237411499024,8.677529876877088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.57861328125,0.0,1503.1053466796875,1895.4371337890625,0.0,1166.134033203125,0.8972916007041931,1.0,0.0,3.0,1.0,0.0
