time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178980,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8349072337150574,0.35441854596138,0.3204587697982788,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8487445712089539,0.3735920190811157,0.3554572761058807,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8706347942352295,0.4035788774490356,0.2836717665195465,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8005249500274658,0.3101981878280639,0.2960445284843445,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7233940362930298,0.2261577695608139,1.030132293701172,285.0314636230469,284.95001220703125,298.2536926269531,292.6439514160156,297.69256591796875,297.3378295898437,285.0297546386719,1.0,0.5279659628868103,0.5358936786651611,0.5358936786651611,1.0,1.0,-2.7442336082458496,1.062681794166565,1.681551814079285,0.4417115747928619,0.9877681136131288,0.9877681136131288,0.0,138.61143493652344,124.0,49245.453125,0.0,1823.5838623046875,1.0,280.3430480957031,283.48358154296875,295.61529541015625,300.7708740234375,293.1499938964844,293.1499938964844,280.04998779296875,32417.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278652548789978,1.0,0.0,0.0,3.750417709350586,3.7504420280456543,9.385395287608844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.125,0.0,1620.24267578125,1895.4371337890625,0.0,1094.6826171875,0.9252115488052368,1.0,0.0,3.0,1.0,0.0
18179040,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8349072337150574,0.35441854596138,0.3204587697982788,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8487445712089539,0.3735920190811157,0.3554572761058807,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8706347942352295,0.4035788774490356,0.2836717665195465,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8005249500274658,0.3101981878280639,0.2960445284843445,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7233940362930298,0.2261577695608139,1.030132293701172,285.0314636230469,284.95001220703125,298.2536926269531,292.6439514160156,297.69256591796875,297.3378295898437,285.0297546386719,1.0,0.5279659628868103,0.5358936786651611,0.5358936786651611,1.0,1.0,-2.7442336082458496,1.062681794166565,1.681551814079285,0.4417115747928619,0.9877681136131288,0.9877681136131288,0.0,138.61143493652344,124.0,49245.453125,0.0,1823.5838623046875,1.0,280.3430480957031,283.48358154296875,295.61529541015625,300.7708740234375,293.1499938964844,293.1499938964844,280.04998779296875,32417.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278652548789978,1.0,0.0,0.0,3.750417709350586,3.7504420280456543,9.385395287608844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.125,0.0,1620.24267578125,1895.4371337890625,0.0,1094.6826171875,0.9252115488052368,1.0,0.0,3.0,1.0,0.0
18179100,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8413082361221313,0.3555342555046081,0.3215702772140503,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8554993867874146,0.3749277889728546,0.3567479252815246,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8771288990974426,0.4039567708969116,0.2839963436126709,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8070411682128906,0.3110936284065246,0.2968935966491699,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7283490896224976,0.2264712899923324,1.0313618183135986,284.8865661621094,284.95001220703125,298.283447265625,292.6568908691406,297.7024841308594,297.3357238769531,284.8793334960937,1.0,0.5263903141021729,0.5351687073707581,0.5351687073707581,1.0,1.0,-2.7500131130218506,1.0641095638275146,1.6859036684036257,0.4418268203735351,0.8963804244995117,0.8963804244995117,0.0,135.15924072265625,124.0,50337.4921875,0.0,1816.2239990234373,1.0,280.0951232910156,283.3149108886719,295.7101745605469,301.0279846191406,293.1499938964844,293.1499938964844,280.04998779296875,35938.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637589156627655,1.0,0.0,0.0,3.749973773956299,3.749998807907105,9.383173846799764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.626953125,0.0,1646.7911376953125,1895.4371337890625,0.0,1157.3675537109375,0.9256853461265564,1.0,0.0,3.0,1.0,0.0
18179160,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8479903340339661,0.3563967049121856,0.3222467005252838,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.862689733505249,0.37605881690979,0.3577102720737457,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.883971631526947,0.4040783941745758,0.2840147316455841,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8136115670204163,0.3118046820163727,0.2974602580070495,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7335247993469238,0.2266346663236618,1.0315791368484497,284.8892822265625,284.95001220703125,298.3133544921875,292.6697082519531,297.7108459472656,297.3309631347656,284.89239501953125,1.0,0.524285078048706,0.5345109701156616,0.5345109701156616,1.0,1.0,-2.752949953079224,1.064396619796753,1.6885534524917605,0.4414216876029968,0.8747584819793701,0.8747584819793701,0.0,131.4417724609375,112.0,50175.59375,0.0,1803.2568359375,1.0,280.05670166015625,283.3265075683594,295.7098083496094,300.9952697753906,293.1499938964844,293.1499938964844,280.3500061035156,38654.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413760781288147,1.0,0.0,0.0,3.663960695266724,3.663985252380371,8.957666750575299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.77294921875,0.0,1568.695068359375,1895.4371337890625,0.0,1182.4136962890625,0.9102543592453004,1.0,0.0,3.0,1.0,0.0
18179220,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8674964308738708,0.3594064712524414,0.3242501020431518,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8832137584686279,0.3792538046836853,0.360071450471878,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9038637280464172,0.4054906368255615,0.2844740152359009,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8311682343482971,0.3139998316764831,0.2989251017570495,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7485103607177734,0.2275449186563491,1.033018708229065,285.03155517578125,284.95001220703125,298.3736267089844,292.6949157714844,297.7353210449219,297.33367919921875,285.03009033203125,1.0,0.5192843079566956,0.5331955552101135,0.5331955552101135,1.0,1.0,-2.7622299194335938,1.0664583444595337,1.69577157497406,0.4411700665950775,0.9994903206825256,0.9994903206825256,0.0,122.02141571044922,100.0,49673.2890625,0.0,1773.0518798828125,1.0,280.3434143066406,283.4730834960937,295.6636962890625,300.8465576171875,293.1499938964844,293.1499938964844,280.04998779296875,32688.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297814249992371,1.0,0.0,0.0,3.7957684993743896,3.795793294906616,9.61374780672486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.138671875,0.0,1675.7052001953125,1895.4371337890625,0.0,1106.8465576171875,0.935664176940918,1.0,0.0,3.0,1.0,0.0
18179280,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8674964308738708,0.3594064712524414,0.3242501020431518,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8832137584686279,0.3792538046836853,0.360071450471878,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9038637280464172,0.4054906368255615,0.2844740152359009,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8311682343482971,0.3139998316764831,0.2989251017570495,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7485103607177734,0.2275449186563491,1.033018708229065,285.03155517578125,284.95001220703125,298.3736267089844,292.6949157714844,297.7353210449219,297.33367919921875,285.03009033203125,1.0,0.5192843079566956,0.5331955552101135,0.5331955552101135,1.0,1.0,-2.7622299194335938,1.0664583444595337,1.69577157497406,0.4411700665950775,0.9994903206825256,0.9994903206825256,0.0,122.02141571044922,100.0,49673.2890625,0.0,1773.0518798828125,1.0,280.3434143066406,283.4730834960937,295.6636962890625,300.8465576171875,293.1499938964844,293.1499938964844,280.04998779296875,32688.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297814249992371,1.0,0.0,0.0,3.7957684993743896,3.795793294906616,9.61374780672486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.138671875,0.0,1675.7052001953125,1895.4371337890625,0.0,1106.8465576171875,0.935664176940918,1.0,0.0,3.0,1.0,0.0
18179340,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8926019072532654,0.3614038228988647,0.3259586989879608,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9095690250396729,0.3817997574806213,0.3622909784317016,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9316105246543884,0.406068205833435,0.2847934067249298,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8533721566200256,0.3156476616859436,0.3002702593803406,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7683323621749878,0.2280790507793426,1.0341897010803225,284.8868103027344,284.95001220703125,298.4345703125,292.7193603515625,297.75457763671875,297.3277282714844,284.88970947265625,1.0,0.5135605335235596,0.5318800806999207,0.5318800806999207,1.0,1.0,-2.7703661918640137,1.0679783821105957,1.7023876905441284,0.4408364295959472,0.8842647671699524,0.8842647671699524,0.0,111.78204345703124,88.0,50624.3359375,0.0,1737.030029296875,1.0,280.0561828613281,283.3126525878906,295.7584228515625,301.0718994140625,293.1499938964844,293.1499938964844,280.3500061035156,38642.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431114077568054,1.0,0.0,0.0,3.7120654582977295,3.712090492248535,9.194424137604074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.4404296875,0.0,1623.4327392578125,1895.4371337890625,0.0,1194.0072021484375,0.9208881855010986,1.0,0.0,3.0,1.0,0.0
18179400,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8926019072532654,0.3614038228988647,0.3259586989879608,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9095690250396729,0.3817997574806213,0.3622909784317016,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9316105246543884,0.406068205833435,0.2847934067249298,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8533721566200256,0.3156476616859436,0.3002702593803406,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7683323621749878,0.2280790507793426,1.0341897010803225,284.8868103027344,284.95001220703125,298.4345703125,292.7193603515625,297.75457763671875,297.3277282714844,284.88970947265625,1.0,0.5135605335235596,0.5318800806999207,0.5318800806999207,1.0,1.0,-2.7703661918640137,1.0679783821105957,1.7023876905441284,0.4408364295959472,0.8842647671699524,0.8842647671699524,0.0,111.78204345703124,88.0,50624.3359375,0.0,1737.030029296875,1.0,280.0561828613281,283.3126525878906,295.7584228515625,301.0718994140625,293.1499938964844,293.1499938964844,280.3500061035156,38642.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431114077568054,1.0,0.0,0.0,3.7120654582977295,3.712090492248535,9.194424137604074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.4404296875,0.0,1623.4327392578125,1895.4371337890625,0.0,1194.0072021484375,0.9208881855010986,1.0,0.0,3.0,1.0,0.0
18179460,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9289835691452026,0.3644247055053711,0.3278990387916565,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9485687613487244,0.3850676119327545,0.3646454513072967,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9679228067398072,0.4075396060943603,0.2852395176887512,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8847041726112366,0.317872554063797,0.3016903698444366,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7961416244506836,0.2290277332067489,1.0354726314544678,285.0350952148437,284.95001220703125,298.4961853027344,292.7428894042969,297.7799377441406,297.3312683105469,285.0340881347656,1.0,0.5073452591896057,0.5306121110916138,0.5306121110916138,1.0,1.0,-2.779304027557373,1.0699118375778198,1.7093923091888428,0.4405566751956939,1.0,1.0,0.0,100.58477783203124,76.0,50050.92578125,0.0,1697.4534912109375,1.0,280.3436889648437,283.4665832519531,295.7112731933594,300.91912841796875,293.1499938964844,293.1499938964844,280.04998779296875,33056.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314400434494019,1.0,0.0,0.0,3.831991672515869,3.832017183303833,9.79811261458963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.0703125,0.0,1722.1058349609375,1895.4371337890625,0.0,1117.4510498046875,0.9439730048179626,1.0,0.0,3.0,1.0,0.0
18179520,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9289835691452026,0.3644247055053711,0.3278990387916565,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9485687613487244,0.3850676119327545,0.3646454513072967,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9679228067398072,0.4075396060943603,0.2852395176887512,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8847041726112366,0.317872554063797,0.3016903698444366,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7961416244506836,0.2290277332067489,1.0354726314544678,285.0350952148437,284.95001220703125,298.4961853027344,292.7428894042969,297.7799377441406,297.3312683105469,285.0340881347656,1.0,0.5073452591896057,0.5306121110916138,0.5306121110916138,1.0,1.0,-2.779304027557373,1.0699118375778198,1.7093923091888428,0.4405566751956939,1.0,1.0,0.0,100.58477783203124,76.0,50050.92578125,0.0,1697.4534912109375,1.0,280.3436889648437,283.4665832519531,295.7112731933594,300.91912841796875,293.1499938964844,293.1499938964844,280.04998779296875,33056.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314400434494019,1.0,0.0,0.0,3.831991672515869,3.832017183303833,9.79811261458963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.0703125,0.0,1722.1058349609375,1895.4371337890625,0.0,1117.4510498046875,0.9439730048179626,1.0,0.0,3.0,1.0,0.0
18179580,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9592801928520204,0.3657824695110321,0.32915860414505,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.976814866065979,0.386808693408966,0.3662227094173431,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9919655323028564,0.4080335795879364,0.2855834364891052,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9112805724143982,0.3190074861049652,0.3026618361473083,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8184095025062561,0.229445993900299,1.036622166633606,284.8768310546875,284.95001220703125,298.5360107421875,292.75738525390625,297.7932434082031,297.3287353515625,284.8757629394531,1.0,0.5033014416694641,0.5298005938529968,0.5298005938529968,1.0,1.0,-2.785682201385498,1.071403741836548,1.7142784595489502,0.4406369030475616,0.904384434223175,0.904384434223175,0.0,93.23399353027344,76.0,51131.33984375,0.0,1672.0784912109375,1.0,280.0761108398437,283.2891540527344,295.8114624023437,301.17254638671875,293.1499938964844,293.1499938964844,280.04998779296875,37360.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642790675163269,1.0,0.0,0.0,3.806500196456909,3.8065261840820312,9.668186748967855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.14013671875,0.0,1724.9693603515625,1895.4371337890625,0.0,1191.85888671875,0.9397934079170228,1.0,0.0,3.0,1.0,0.0
18179640,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.97369784116745,0.3664021492004394,0.3295813202857971,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9896134734153748,0.3876640796661377,0.3669006526470184,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.4082242250442505,0.2825422286987304,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9270601272583008,0.3195304572582245,0.3030321002006531,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8295837044715881,0.2295825481414795,1.0366686582565308,284.8874816894531,284.95001220703125,298.5585327148437,292.76531982421875,297.7998352050781,297.3258056640625,284.8891906738281,1.0,0.5007977485656738,0.5293441414833069,0.5293441414833069,1.0,1.0,-2.7852861881256104,1.070512771606445,1.7147732973098757,0.4399588108062744,0.8947094678878784,0.8947094678878784,0.0,89.67301940917969,94.0,51031.82421875,0.0,1653.7308349609375,1.0,280.05694580078125,283.3011169433594,295.80328369140625,301.1436462402344,293.1499938964844,293.1499938964844,280.3500061035156,38384.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644630491733551,1.0,0.0,0.0,3.757528066635132,3.757553577423096,9.42101621603797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.625,0.0,1674.48876953125,1895.4371337890625,0.0,1204.215087890625,0.9308082461357116,1.0,0.0,3.0,1.0,0.0
18179700,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9696259498596193,0.367663711309433,0.3305447995662689,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.986283838748932,0.3894723653793335,0.3682401776313782,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.410161942243576,0.2860003411769867,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9222677946090698,0.3204525113105774,0.3038414716720581,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8257972598075867,0.2298910319805145,1.0379694700241089,285.0096435546875,284.95001220703125,298.5899658203125,292.77606201171875,297.8125915527344,297.3280029296875,285.0109558105469,1.0,0.5004709959030151,0.5287101864814758,0.5287101864814758,1.0,1.0,-2.7705914974212646,1.063706398010254,1.7068849802017212,0.4321978092193603,0.9760733246803284,0.9760733246803284,0.0,90.21096801757812,94.0,49925.40234375,0.0,1648.889404296875,1.0,280.3042297363281,283.4413452148437,295.73272705078125,300.9208374023437,293.1499938964844,293.1499938964844,280.3500061035156,34528.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359311938285828,1.0,0.0,0.0,3.791465759277344,3.791491031646729,9.591965408617398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.1650390625,0.0,1684.8875732421875,1895.4371337890625,0.0,1146.5126953125,0.9374650120735168,1.0,0.0,3.0,1.0,0.0
18179760,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.976932942867279,0.3692919909954071,0.3318363428115845,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9927433729171752,0.3911232650279999,0.3699102997779846,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.4117172658443451,0.2814565002918243,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.930598258972168,0.3216815590858459,0.3048335015773773,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8313644528388977,0.2304739356040954,1.0398337841033936,285.0392761230469,284.95001220703125,298.62158203125,292.7864685058594,297.8268737792969,297.3312683105469,285.0396728515625,1.0,0.502980649471283,0.5281938910484314,0.5281938910484314,1.0,1.0,-2.7948973178863525,1.0728944540023804,1.7220029830932615,0.4397208094596863,1.0,1.0,0.0,89.7011489868164,112.0,50330.42578125,0.0,1668.9530029296875,1.0,280.3422241210937,283.4623107910156,295.75274658203125,300.97613525390625,293.1499938964844,293.1499938964844,280.04998779296875,33560.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326363682746887,1.0,0.0,0.0,3.854769468307495,3.854794979095459,9.914940619637491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.51953125,0.0,1753.8607177734375,1895.4371337890625,0.0,1125.1429443359375,0.9496790766716005,1.0,0.0,3.0,1.0,0.0
18179820,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9568042159080504,0.3712480962276459,0.3341214954853058,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9754186272621156,0.3936359882354736,0.372742623090744,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9886649250984192,0.4116023480892181,0.2883753180503845,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9083551168441772,0.323276162147522,0.3067962825298309,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8144714832305908,0.2309679985046386,1.0439914464950562,284.9003601074219,284.95001220703125,298.6853942871094,292.80615234375,297.8465270996094,297.3238525390625,284.902587890625,1.0,0.5109377503395081,0.5271613597869873,0.5271613597869873,1.0,1.0,-2.819014549255371,1.081636667251587,1.7373778820037842,0.4428897500038147,0.9136150479316713,0.9136150479316713,0.0,96.37481689453124,130.0,51629.015625,0.0,1735.8040771484375,1.0,280.0565490722656,283.2989807128906,295.84686279296875,301.2171936035156,293.1499938964844,293.1499938964844,279.75,37768.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461049318313599,1.0,0.0,0.0,3.802913665771485,3.8029394149780273,9.64997525443323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7919921875,0.0,1723.825927734375,1895.4371337890625,0.0,1214.1754150390625,0.9406589269638062,1.0,0.0,3.0,1.0,0.0
18179880,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9568042159080504,0.3712480962276459,0.3341214954853058,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9754186272621156,0.3936359882354736,0.372742623090744,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9886649250984192,0.4116023480892181,0.2883753180503845,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9083551168441772,0.323276162147522,0.3067962825298309,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8144714832305908,0.2309679985046386,1.0439914464950562,284.9003601074219,284.95001220703125,298.6853942871094,292.80615234375,297.8465270996094,297.3238525390625,284.902587890625,1.0,0.5109377503395081,0.5271613597869873,0.5271613597869873,1.0,1.0,-2.819014549255371,1.081636667251587,1.7373778820037842,0.4428897500038147,0.9136150479316713,0.9136150479316713,0.0,96.37481689453124,130.0,51629.015625,0.0,1735.8040771484375,1.0,280.0565490722656,283.2989807128906,295.84686279296875,301.2171936035156,293.1499938964844,293.1499938964844,279.75,37768.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461049318313599,1.0,0.0,0.0,3.802913665771485,3.8029394149780273,9.64997525443323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.7919921875,0.0,1723.825927734375,1895.4371337890625,0.0,1214.1754150390625,0.9406589269638062,1.0,0.0,3.0,1.0,0.0
18179940,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9132744073867798,0.3728215992450714,0.3359817862510681,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9343682527542114,0.3958520293235779,0.3753211200237274,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9483075737953186,0.4110452532768249,0.2882131040096283,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8708704710006714,0.32443368434906,0.3084209561347961,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7806132435798645,0.2310457080602646,1.0469584465026855,284.8792419433594,284.95001220703125,298.75,292.8241882324219,297.8648986816406,297.3143920898437,284.8828125,1.0,0.5208703279495239,0.5261288285255432,0.5261288285255432,1.0,1.0,-2.827315330505371,1.083524465560913,1.743790864944458,0.4431757926940918,0.8321176171302795,0.8321176171302795,0.0,109.71400451660156,148.0,51920.265625,0.0,1814.250244140625,1.0,279.7577209472656,283.2587280273437,295.84295654296875,301.2559509277344,293.1499938964844,293.1499938964844,280.04998779296875,41657.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539256572723389,1.0,0.0,0.0,3.541062116622925,3.541086196899414,8.366819770344591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.88671875,0.0,1456.3797607421875,1895.4371337890625,0.0,1267.859130859375,0.8863892555236816,1.0,0.0,3.0,1.0,0.0
18180000,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9132744073867798,0.3728215992450714,0.3359817862510681,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9343682527542114,0.3958520293235779,0.3753211200237274,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9483075737953186,0.4110452532768249,0.2882131040096283,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8708704710006714,0.32443368434906,0.3084209561347961,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7806132435798645,0.2310457080602646,1.0469584465026855,284.8792419433594,284.95001220703125,298.75,292.8241882324219,297.8648986816406,297.3143920898437,284.8828125,1.0,0.5208703279495239,0.5261288285255432,0.5261288285255432,1.0,1.0,-2.827315330505371,1.083524465560913,1.743790864944458,0.4431757926940918,0.8321176171302795,0.8321176171302795,0.0,109.71400451660156,148.0,51920.265625,0.0,1814.250244140625,1.0,279.7577209472656,283.2587280273437,295.84295654296875,301.2559509277344,293.1499938964844,293.1499938964844,280.04998779296875,41657.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539256572723389,1.0,0.0,0.0,3.541062116622925,3.541086196899414,8.366819770344591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.88671875,0.0,1456.3797607421875,1895.4371337890625,0.0,1267.859130859375,0.8863892555236816,1.0,0.0,3.0,1.0,0.0
18180060,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8822774291038513,0.3757201731204986,0.338843822479248,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9004724621772766,0.3991171717643738,0.3787075579166412,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9111402630805968,0.412138283252716,0.2891238033771515,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8428168892860413,0.326405256986618,0.3106369376182556,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7543096542358398,0.2317070513963699,1.051821231842041,285.0167236328125,284.95001220703125,298.815673828125,292.8408203125,297.8916931152344,297.3186340332031,285.0164794921875,1.0,0.5325362682342529,0.5243605375289917,0.5243605375289917,1.0,1.0,-2.844418525695801,1.0880529880523682,1.7563656568527222,0.4437638521194458,0.9458974599838256,0.9458974599838256,0.0,124.14759826660156,166.0,51531.17578125,0.0,1911.0015869140625,1.0,280.0416259765625,283.3992004394531,295.7970275878906,301.0931701660156,293.1499938964844,293.1499938964844,279.75,33306.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391860246658325,1.0,0.0,0.0,3.668614387512207,3.668638229370117,8.980436518868373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2353515625,0.0,1533.722900390625,1895.4371337890625,0.0,1167.8863525390625,0.907715380191803,1.0,0.0,3.0,1.0,0.0
18180120,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8822774291038513,0.3757201731204986,0.338843822479248,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9004724621772766,0.3991171717643738,0.3787075579166412,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9111402630805968,0.412138283252716,0.2891238033771515,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8428168892860413,0.326405256986618,0.3106369376182556,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7543096542358398,0.2317070513963699,1.051821231842041,285.0167236328125,284.95001220703125,298.815673828125,292.8408203125,297.8916931152344,297.3186340332031,285.0164794921875,1.0,0.5325362682342529,0.5243605375289917,0.5243605375289917,1.0,1.0,-2.844418525695801,1.0880529880523682,1.7563656568527222,0.4437638521194458,0.9458974599838256,0.9458974599838256,0.0,124.14759826660156,166.0,51531.17578125,0.0,1911.0015869140625,1.0,280.0416259765625,283.3992004394531,295.7970275878906,301.0931701660156,293.1499938964844,293.1499938964844,279.75,33306.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391860246658325,1.0,0.0,0.0,3.668614387512207,3.668638229370117,8.980436518868373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2353515625,0.0,1533.722900390625,1895.4371337890625,0.0,1167.8863525390625,0.907715380191803,1.0,0.0,3.0,1.0,0.0
18180180,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8552066087722778,0.3774029910564422,0.3412536084651947,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8726588487625122,0.4016101956367492,0.3819120526313782,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8808635473251343,0.4124182760715484,0.2899757623672485,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8185074329376221,0.327711820602417,0.3127008080482483,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7318675518035889,0.2318926453590393,1.0563865900039673,284.9097595214844,284.95001220703125,298.88262939453125,292.8564453125,297.9122314453125,297.3123779296875,284.912353515625,1.0,0.5450264811515808,0.5225922465324402,0.5225922465324402,1.0,1.0,-2.860165596008301,1.0918858051300049,1.768279790878296,0.4441826045513153,0.8580301403999329,0.8580301403999329,0.0,140.6074676513672,184.0,52422.26171875,0.0,2016.538818359375,1.0,279.7574768066406,283.27154541015625,295.88916015625,301.3138732910156,293.1499938964844,293.1499938964844,280.04998779296875,38649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512400507926941,1.0,0.0,0.0,3.563364028930664,3.563387632369995,8.472541139781242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.5166015625,0.0,1458.2540283203125,1895.4371337890625,0.0,1249.2646484375,0.8883764743804932,1.0,0.0,3.0,1.0,0.0
18180240,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8552066087722778,0.3774029910564422,0.3412536084651947,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8726588487625122,0.4016101956367492,0.3819120526313782,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8808635473251343,0.4124182760715484,0.2899757623672485,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8185074329376221,0.327711820602417,0.3127008080482483,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7318675518035889,0.2318926453590393,1.0563865900039673,284.9097595214844,284.95001220703125,298.88262939453125,292.8564453125,297.9122314453125,297.3123779296875,284.912353515625,1.0,0.5450264811515808,0.5225922465324402,0.5225922465324402,1.0,1.0,-2.860165596008301,1.0918858051300049,1.768279790878296,0.4441826045513153,0.8580301403999329,0.8580301403999329,0.0,140.6074676513672,184.0,52422.26171875,0.0,2016.538818359375,1.0,279.7574768066406,283.27154541015625,295.88916015625,301.3138732910156,293.1499938964844,293.1499938964844,280.04998779296875,38649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512400507926941,1.0,0.0,0.0,3.563364028930664,3.563387632369995,8.472541139781242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.5166015625,0.0,1458.2540283203125,1895.4371337890625,0.0,1249.2646484375,0.8883764743804932,1.0,0.0,3.0,1.0,0.0
18180300,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8436356782913208,0.3785935342311859,0.3423948287963867,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8606130480766296,0.4030883610248565,0.3834538161754608,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.867766797542572,0.4128595292568207,0.2903636395931244,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8072916865348816,0.3285341262817383,0.3136629164218902,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7220099568367004,0.2320853918790817,1.0583455562591553,285.0354919433594,284.95001220703125,298.91656494140625,292.8638916015625,297.92462158203125,297.3123779296875,285.0392761230469,1.0,0.5513541102409363,0.521708071231842,0.521708071231842,1.0,1.0,-2.8673624992370605,1.093504786491394,1.773857831954956,0.4441531896591186,0.9487728476524352,0.9487728476524352,0.0,149.2296905517578,184.0,51804.15234375,0.0,2070.532958984375,1.0,279.99981689453125,283.4071960449219,295.8240051269531,301.1122741699219,293.1499938964844,293.1499938964844,280.04998779296875,33593.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432968378067017,1.0,0.0,0.0,3.625408172607422,3.625431537628174,8.770151680437266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.5859375,0.0,1488.0975341796875,1895.4371337890625,0.0,1195.2503662109375,0.8998985290527344,1.0,0.0,3.0,1.0,0.0
18180360,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8340003490447998,0.3799265027046203,0.3438793420791626,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8505261540412903,0.4047057926654815,0.3852683305740356,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8567354679107666,0.4134745001792907,0.2910021543502807,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7971142530441284,0.3294737935066223,0.314845323562622,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7131924629211426,0.2323738038539886,1.0610551834106443,285.0323791503906,284.95001220703125,298.9507751464844,292.87109375,297.9383239746094,297.3142395019531,285.0308532714844,1.0,0.5578253269195557,0.5209379196166992,0.5209379196166992,1.0,1.0,-2.876771211624145,1.0962245464324951,1.7805466651916504,0.4447656273841858,0.9759232997894288,0.9759232997894288,0.0,157.73001098632812,187.0,52101.20703125,0.0,2127.914794921875,1.0,280.0425720214844,283.3970031738281,295.8456726074219,301.17919921875,293.1499938964844,293.1499938964844,279.75,32380.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411264538764954,1.0,0.0,0.0,3.714796304702759,3.714820384979248,9.207957418766456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2109375,0.0,1578.8970947265625,1895.4371337890625,0.0,1180.752197265625,0.9172360897064208,1.0,0.0,3.0,1.0,0.0
18180420,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8220922946929932,0.381270557641983,0.3458283245563507,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8385704755783081,0.4070017039775848,0.3881261348724365,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8431242108345032,0.413582295179367,0.2916306853294372,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7844877243041992,0.3305533230304718,0.3165294229984283,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7010996341705322,0.2323558777570724,1.063907504081726,284.8990783691406,284.95001220703125,299.02008056640625,292.8848571777344,297.9583435058594,297.3058776855469,284.90167236328125,1.0,0.5661733150482178,0.5193976759910583,0.5193976759910583,1.0,1.0,-2.888768196105957,1.0987329483032229,1.7900352478027344,0.4447976350784302,0.8719874620437622,0.8719874620437622,0.0,169.54539489746094,175.0,53052.5390625,0.0,2206.413330078125,1.0,279.7568054199219,283.2451477050781,295.9258117675781,301.39520263671875,293.1499938964844,293.1499938964844,280.04998779296875,38389.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547921299934387,1.0,0.0,0.0,3.63238525390625,3.6324093341827393,8.803939977042319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.80224609375,0.0,1531.452392578125,1895.4371337890625,0.0,1273.893798828125,0.9031120538711548,1.0,0.0,3.0,1.0,0.0
18180480,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8220922946929932,0.381270557641983,0.3458283245563507,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8385704755783081,0.4070017039775848,0.3881261348724365,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8431242108345032,0.413582295179367,0.2916306853294372,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7844877243041992,0.3305533230304718,0.3165294229984283,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7010996341705322,0.2323558777570724,1.063907504081726,284.8990783691406,284.95001220703125,299.02008056640625,292.8848571777344,297.9583435058594,297.3058776855469,284.90167236328125,1.0,0.5661733150482178,0.5193976759910583,0.5193976759910583,1.0,1.0,-2.888768196105957,1.0987329483032229,1.7900352478027344,0.4447976350784302,0.8719874620437622,0.8719874620437622,0.0,169.54539489746094,175.0,53052.5390625,0.0,2206.413330078125,1.0,279.7568054199219,283.2451477050781,295.9258117675781,301.39520263671875,293.1499938964844,293.1499938964844,280.04998779296875,38389.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547921299934387,1.0,0.0,0.0,3.63238525390625,3.6324093341827393,8.803939977042319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.80224609375,0.0,1531.452392578125,1895.4371337890625,0.0,1273.893798828125,0.9031120538711548,1.0,0.0,3.0,1.0,0.0
18180540,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8222353458404541,0.3836623132228851,0.3476887345314026,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8390893936157227,0.4100377857685089,0.3907650113105774,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8422936797142029,0.4145763218402862,0.2921259105205536,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7843750715255737,0.3322127759456634,0.3179214298725128,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7001745104789734,0.2327384352684021,1.0650562047958374,285.0268249511719,284.95001220703125,299.09039306640625,292.89776611328125,297.9849548339844,297.3077392578125,285.025146484375,1.0,0.5677276849746704,0.5178574323654175,0.5178574323654175,1.0,1.0,-2.8978216648101807,1.0999757051467896,1.7978458404541016,0.4440494477748871,0.988616406917572,0.988616406917572,0.0,171.00244140625,163.0,52552.2421875,0.0,2229.217041015625,1.0,280.043212890625,283.3783569335937,295.87115478515625,301.2380676269531,293.1499938964844,293.1499938964844,279.75,32666.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644289493560791,1.0,0.0,0.0,3.7686409950256334,3.768665552139282,9.476824516241322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.296875,0.0,1643.455810546875,1895.4371337890625,0.0,1201.918701171875,0.9294823408126832,1.0,0.0,3.0,1.0,0.0
18180600,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8222353458404541,0.3836623132228851,0.3476887345314026,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8390893936157227,0.4100377857685089,0.3907650113105774,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8422936797142029,0.4145763218402862,0.2921259105205536,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7843750715255737,0.3322127759456634,0.3179214298725128,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7001745104789734,0.2327384352684021,1.0650562047958374,285.0268249511719,284.95001220703125,299.09039306640625,292.89776611328125,297.9849548339844,297.3077392578125,285.025146484375,1.0,0.5677276849746704,0.5178574323654175,0.5178574323654175,1.0,1.0,-2.8978216648101807,1.0999757051467896,1.7978458404541016,0.4440494477748871,0.988616406917572,0.988616406917572,0.0,171.00244140625,163.0,52552.2421875,0.0,2229.217041015625,1.0,280.043212890625,283.3783569335937,295.87115478515625,301.2380676269531,293.1499938964844,293.1499938964844,279.75,32666.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644289493560791,1.0,0.0,0.0,3.7686409950256334,3.768665552139282,9.476824516241322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.296875,0.0,1643.455810546875,1895.4371337890625,0.0,1201.918701171875,0.9294823408126832,1.0,0.0,3.0,1.0,0.0
18180660,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8281810283660889,0.385021299123764,0.3490444123744964,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8457854390144348,0.4124039709568023,0.3930484354496002,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8476695418357849,0.414756178855896,0.2923320233821869,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7904840111732483,0.3333235383033752,0.3189921975135803,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7049540877342224,0.2327638566493988,1.0650317668914795,284.889892578125,284.95001220703125,299.16168212890625,292.9098815917969,298.00616455078125,297.3006896972656,284.8926086425781,1.0,0.5657384991645813,0.5163442492485046,0.5163442492485046,1.0,1.0,-2.90371036529541,1.099872350692749,1.803838133811951,0.4428428113460541,0.8770852088928223,0.8770852088928223,0.0,166.8385009765625,151.0,53404.46875,0.0,2218.800537109375,1.0,279.7564392089844,283.2249755859375,295.946533203125,301.4406433105469,293.1499938964844,293.1499938964844,280.04998779296875,38708.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570252776145935,1.0,0.0,0.0,3.676904439926148,3.676929235458374,9.021068763104268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.10009765625,0.0,1583.7218017578125,1895.4371337890625,0.0,1289.52490234375,0.91318541765213,1.0,0.0,3.0,1.0,0.0
18180720,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8281810283660889,0.385021299123764,0.3490444123744964,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8457854390144348,0.4124039709568023,0.3930484354496002,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8476695418357849,0.414756178855896,0.2923320233821869,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7904840111732483,0.3333235383033752,0.3189921975135803,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7049540877342224,0.2327638566493988,1.0650317668914795,284.889892578125,284.95001220703125,299.16168212890625,292.9098815917969,298.00616455078125,297.3006896972656,284.8926086425781,1.0,0.5657384991645813,0.5163442492485046,0.5163442492485046,1.0,1.0,-2.90371036529541,1.099872350692749,1.803838133811951,0.4428428113460541,0.8770852088928223,0.8770852088928223,0.0,166.8385009765625,151.0,53404.46875,0.0,2218.800537109375,1.0,279.7564392089844,283.2249755859375,295.946533203125,301.4406433105469,293.1499938964844,293.1499938964844,280.04998779296875,38708.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570252776145935,1.0,0.0,0.0,3.676904439926148,3.676929235458374,9.021068763104268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.10009765625,0.0,1583.7218017578125,1895.4371337890625,0.0,1289.52490234375,0.91318541765213,1.0,0.0,3.0,1.0,0.0
18180780,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8353750109672546,0.3867709636688232,0.3500503599643707,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8537255525588989,0.4146536290645599,0.3946698009967804,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8546401262283325,0.4155200719833374,0.2924630045890808,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.797883927822113,0.3345530927181244,0.3197068572044372,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7110108733177185,0.2330850064754486,1.064648151397705,285.03240966796875,284.95001220703125,299.21356201171875,292.9181213378906,298.0260925292969,297.3028564453125,285.0315246582031,1.0,0.5629211068153381,0.5152547359466553,0.5152547359466553,1.0,1.0,-2.907416343688965,1.0995742082595823,1.807842254638672,0.4417063295841217,0.9853194952011108,0.9853194952011108,0.0,161.54110717773438,151.0,52696.18359375,0.0,2198.957763671875,1.0,280.0297546386719,283.3754272460937,295.874267578125,301.2380065917969,293.1499938964844,293.1499938964844,280.04998779296875,33057.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464518308639526,1.0,0.0,0.0,3.764391183853149,3.764415740966797,9.455462759433432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.39453125,0.0,1641.489013671875,1895.4371337890625,0.0,1216.5262451171875,0.9294787049293518,1.0,0.0,3.0,1.0,0.0
