time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180840,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8391180038452148,0.3875065743923187,0.3506277799606323,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8578016757965088,0.41559499502182,0.3954510986804962,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8583488464355469,0.4158932864665985,0.2926470637321472,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8016865849494934,0.3350916504859924,0.3201072514057159,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.714076042175293,0.2332668155431747,1.0649265050888062,285.0243530273437,284.95001220703125,299.2338562011719,292.9212646484375,298.03436279296875,297.304443359375,285.0228881835937,1.0,0.5616863369941711,0.5148310661315918,0.5148310661315918,1.0,1.0,-2.910086154937744,1.0999696254730225,1.810116410255432,0.4415330588817596,0.9945745468139648,0.9945745468139648,0.0,158.9918975830078,139.0,52803.59375,0.0,2190.9111328125,1.0,280.04345703125,283.3661193847656,295.89093017578125,301.2746276855469,293.1499938964844,293.1499938964844,279.75,32952.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457163691520691,1.0,0.0,0.0,3.800526380538941,3.800551414489746,9.637864195610746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.3515625,0.0,1683.4287109375,1895.4371337890625,0.0,1211.5455322265625,0.93689626455307,1.0,0.0,3.0,1.0,0.0
18180900,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8461579084396362,0.3883427083492279,0.351468950510025,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8655521273612976,0.4169516265392303,0.3967319428920746,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.865403413772583,0.4161719679832458,0.2928737103939056,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8087805509567261,0.3357891142368316,0.3207335174083709,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7196680307388306,0.2334119975566864,1.0651888847351074,284.8809509277344,284.95001220703125,299.270263671875,292.9266967773437,298.0464172363281,297.3030090332031,284.8748779296875,1.0,0.5592643618583679,0.5140745043754578,0.5140745043754578,1.0,1.0,-2.913982629776001,1.10029399394989,1.8136886358261108,0.4411129057407379,0.901688814163208,0.901688814163208,0.0,154.28631591796875,139.0,53864.93359375,0.0,2174.239990234375,1.0,279.7941589355469,283.1997985839844,295.9753723144531,301.5220947265625,293.1499938964844,293.1499938964844,279.75,36395.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548571586608887,1.0,0.0,0.0,3.791929960250856,3.7919554710388175,9.59431304181635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.73046875,0.0,1699.9522705078125,1895.4371337890625,0.0,1274.3472900390625,0.9354676008224488,1.0,0.0,3.0,1.0,0.0
18180960,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8531274199485779,0.3889235258102417,0.3518555462360382,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8733537197113037,0.4181034564971924,0.3976727724075317,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8724291324615479,0.4162014424800873,0.2927985489368438,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8154941201210022,0.3363035023212433,0.3210760354995727,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7250279188156128,0.2334132939577102,1.0644961595535278,284.8876037597656,284.95001220703125,299.30682373046875,292.9319763183594,298.05682373046875,297.2987976074219,284.89044189453125,1.0,0.5565046072006226,0.5133822560310364,0.5133822560310364,1.0,1.0,-2.9150702953338623,1.0995337963104248,1.815536379814148,0.4402182102203369,0.8817745447158813,0.8817745447158813,0.0,149.62274169921875,127.0,53643.0234375,0.0,2152.92626953125,1.0,279.7564392089844,283.2129821777344,295.96661376953125,301.47589111328125,293.1499938964844,293.1499938964844,280.04998779296875,38803.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580259203910828,1.0,0.0,0.0,3.7058684825897217,3.7058935165405273,9.163750860352592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.65869140625,0.0,1617.511962890625,1895.4371337890625,0.0,1296.565673828125,0.919741690158844,1.0,0.0,3.0,1.0,0.0
18181020,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.872089684009552,0.391441285610199,0.3533598780632019,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8939070701599121,0.4214233756065368,0.4000813961029053,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.891410231590271,0.4174395203590393,0.2931009531021118,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8323603272438049,0.3381538391113281,0.3221554756164551,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7390468120574951,0.2340138405561447,1.064302682876587,285.0260925292969,284.95001220703125,299.3805236816406,292.9421081542969,298.08612060546875,297.30352783203125,285.0247497558594,1.0,0.5506395697593689,0.5119978785514832,0.5119978785514832,1.0,1.0,-2.921193599700928,1.0996936559677124,1.821499943733216,0.4390489757061004,1.0,1.0,0.0,138.84304809570312,115.0,53009.4921875,0.0,2109.7255859375,1.0,280.0436096191406,283.3583068847656,295.9111328125,301.30810546875,293.1499938964844,293.1499938964844,279.75,33071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466044783592224,1.0,0.0,0.0,3.824320077896118,3.824345350265503,9.758920214153477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.537109375,0.0,1712.9390869140625,1895.4371337890625,0.0,1217.5616455078125,0.9423701167106628,1.0,0.0,3.0,1.0,0.0
18181080,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.872089684009552,0.391441285610199,0.3533598780632019,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8939070701599121,0.4214233756065368,0.4000813961029053,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.891410231590271,0.4174395203590393,0.2931009531021118,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8323603272438049,0.3381538391113281,0.3221554756164551,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7390468120574951,0.2340138405561447,1.064302682876587,285.0260925292969,284.95001220703125,299.3805236816406,292.9421081542969,298.08612060546875,297.30352783203125,285.0247497558594,1.0,0.5506395697593689,0.5119978785514832,0.5119978785514832,1.0,1.0,-2.921193599700928,1.0996936559677124,1.821499943733216,0.4390489757061004,1.0,1.0,0.0,138.84304809570312,115.0,53009.4921875,0.0,2109.7255859375,1.0,280.0436096191406,283.3583068847656,295.9111328125,301.30810546875,293.1499938964844,293.1499938964844,279.75,33071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466044783592224,1.0,0.0,0.0,3.824320077896118,3.824345350265503,9.758920214153477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.537109375,0.0,1712.9390869140625,1895.4371337890625,0.0,1217.5616455078125,0.9423701167106628,1.0,0.0,3.0,1.0,0.0
18181140,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8948560953140259,0.3928431570529938,0.3545214831829071,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9193229675292968,0.4240221679210663,0.4023314118385315,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9146753549575806,0.4178140461444855,0.2932558357715606,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.852450430393219,0.3394155204296112,0.323113739490509,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.756155788898468,0.2342292517423629,1.0639057159423828,284.8884582519531,284.95001220703125,299.454833984375,292.9516906738281,298.10919189453125,297.29833984375,284.8906555175781,1.0,0.5444192886352539,0.5106134414672852,0.5106134414672852,1.0,1.0,-2.926163673400879,1.0993221998214722,1.8268415927886963,0.4378226399421692,0.8885452747344971,0.8885452747344971,0.0,127.84235382080078,103.0,53878.1015625,0.0,2063.27978515625,1.0,279.7569580078125,283.2030639648437,295.9853515625,301.5092163085937,293.1499938964844,293.1499938964844,280.04998779296875,38648.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588602066040039,1.0,0.0,0.0,3.734081029891968,3.734106302261353,9.303809065386304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.10888671875,0.0,1649.01318359375,1895.4371337890625,0.0,1302.45263671875,0.9259276390075684,1.0,0.0,3.0,1.0,0.0
18181200,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8948560953140259,0.3928431570529938,0.3545214831829071,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9193229675292968,0.4240221679210663,0.4023314118385315,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9146753549575806,0.4178140461444855,0.2932558357715606,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.852450430393219,0.3394155204296112,0.323113739490509,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.756155788898468,0.2342292517423629,1.0639057159423828,284.8884582519531,284.95001220703125,299.454833984375,292.9516906738281,298.10919189453125,297.29833984375,284.8906555175781,1.0,0.5444192886352539,0.5106134414672852,0.5106134414672852,1.0,1.0,-2.926163673400879,1.0993221998214722,1.8268415927886963,0.4378226399421692,0.8885452747344971,0.8885452747344971,0.0,127.84235382080078,103.0,53878.1015625,0.0,2063.27978515625,1.0,279.7569580078125,283.2030639648437,295.9853515625,301.5092163085937,293.1499938964844,293.1499938964844,280.04998779296875,38648.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588602066040039,1.0,0.0,0.0,3.734081029891968,3.734106302261353,9.303809065386304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.10888671875,0.0,1649.01318359375,1895.4371337890625,0.0,1302.45263671875,0.9259276390075684,1.0,0.0,3.0,1.0,0.0
18181260,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9264689683914183,0.3953382670879364,0.3559726774692535,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.953908920288086,0.427426278591156,0.4047832489013672,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9475432634353638,0.4191043674945831,0.2935698330402374,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8795421719551086,0.3413031101226806,0.3241939842700958,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7793775200843811,0.2348779141902923,1.0637749433517456,285.0290832519531,284.95001220703125,299.5297241210937,292.9608154296875,298.13897705078125,297.3034362792969,285.02801513671875,1.0,0.5379416942596436,0.5092621445655823,0.5092621445655823,1.0,1.0,-2.9323654174804688,1.0995227098464966,1.832842707633972,0.4366905689239502,1.0,1.0,0.0,116.1393814086914,91.0,53199.0546875,0.0,2015.2269287109373,1.0,280.0437927246094,283.3517761230469,295.9298095703125,301.3396301269531,293.1499938964844,293.1499938964844,279.75,33291.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474884748458862,1.0,0.0,0.0,3.845197916030884,3.845223188400269,9.865763104244252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.8125,0.0,1740.02734375,1895.4371337890625,0.0,1223.5687255859375,0.9471291899681092,1.0,0.0,3.0,1.0,0.0
18181320,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9264689683914183,0.3953382670879364,0.3559726774692535,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.953908920288086,0.427426278591156,0.4047832489013672,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9475432634353638,0.4191043674945831,0.2935698330402374,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8795421719551086,0.3413031101226806,0.3241939842700958,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7793775200843811,0.2348779141902923,1.0637749433517456,285.0290832519531,284.95001220703125,299.5297241210937,292.9608154296875,298.13897705078125,297.3034362792969,285.02801513671875,1.0,0.5379416942596436,0.5092621445655823,0.5092621445655823,1.0,1.0,-2.9323654174804688,1.0995227098464966,1.832842707633972,0.4366905689239502,1.0,1.0,0.0,116.1393814086914,91.0,53199.0546875,0.0,2015.2269287109373,1.0,280.0437927246094,283.3517761230469,295.9298095703125,301.3396301269531,293.1499938964844,293.1499938964844,279.75,33291.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474884748458862,1.0,0.0,0.0,3.845197916030884,3.845223188400269,9.865763104244252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.8125,0.0,1740.02734375,1895.4371337890625,0.0,1223.5687255859375,0.9471291899681092,1.0,0.0,3.0,1.0,0.0
18181380,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9656227231025696,0.3966965675354004,0.3570880591869354,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9891391396522522,0.430090993642807,0.4070842862129211,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.982719659805298,0.4195219278335571,0.2937456369400024,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9145267605781556,0.3425891697406769,0.3251620531082153,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8087900876998901,0.2351301461458206,1.0634709596633911,284.88800048828125,284.95001220703125,299.6050720214844,292.9695739746094,298.1623229980469,297.2983703613281,284.8899841308594,1.0,0.5313572883605957,0.5079107880592346,0.5079107880592346,1.0,1.0,-2.937490224838257,1.0992287397384644,1.838261604309082,0.4355174303054809,0.8947530388832092,0.8947530388832092,0.0,104.6191635131836,109.0,54111.51953125,0.0,1966.0863037109373,1.0,279.7569580078125,283.192138671875,296.0033569335937,301.5418395996094,293.1499938964844,293.1499938964844,280.04998779296875,38525.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597391963005066,1.0,0.0,0.0,3.7622594833374015,3.762284994125366,9.444756301490996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.6064453125,0.0,1681.164794921875,1895.4371337890625,0.0,1308.672119140625,0.9320002794265748,1.0,0.0,3.0,1.0,0.0
18181440,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9656227231025696,0.3966965675354004,0.3570880591869354,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9891391396522522,0.430090993642807,0.4070842862129211,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.982719659805298,0.4195219278335571,0.2937456369400024,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9145267605781556,0.3425891697406769,0.3251620531082153,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8087900876998901,0.2351301461458206,1.0634709596633911,284.88800048828125,284.95001220703125,299.6050720214844,292.9695739746094,298.1623229980469,297.2983703613281,284.8899841308594,1.0,0.5313572883605957,0.5079107880592346,0.5079107880592346,1.0,1.0,-2.937490224838257,1.0992287397384644,1.838261604309082,0.4355174303054809,0.8947530388832092,0.8947530388832092,0.0,104.6191635131836,109.0,54111.51953125,0.0,1966.0863037109373,1.0,279.7569580078125,283.192138671875,296.0033569335937,301.5418395996094,293.1499938964844,293.1499938964844,280.04998779296875,38525.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597391963005066,1.0,0.0,0.0,3.7622594833374015,3.762284994125366,9.444756301490996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.6064453125,0.0,1681.164794921875,1895.4371337890625,0.0,1308.672119140625,0.9320002794265748,1.0,0.0,3.0,1.0,0.0
18181500,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9700652360916138,0.3977843225002289,0.3577368557453155,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9930860996246338,0.4317056238651275,0.4083400666713714,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9862353801727296,0.4200456440448761,0.2938942313194275,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9193970561027528,0.3434394598007202,0.3257468342781067,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8120911717414856,0.2353834509849548,1.0638362169265747,285.0271911621094,284.95001220703125,299.6429138183594,292.97381591796875,298.17633056640625,297.29937744140625,285.0322265625,1.0,0.5317837595939636,0.5072351098060608,0.5072351098060608,1.0,1.0,-2.941089630126953,1.0995255708694458,1.8415640592575075,0.4349649846553802,0.9890410900115968,0.9890410900115968,0.0,103.6024932861328,109.0,53264.734375,0.0,1966.96240234375,1.0,280.0047302246094,283.34637451171875,295.930908203125,301.31707763671875,293.1499938964844,293.1499938964844,280.04998779296875,34368.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512884497642517,1.0,0.0,0.0,3.799154281616211,3.7991793155670166,9.630905424273806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.283203125,0.0,1692.8175048828125,1895.4371337890625,0.0,1249.5982666015625,0.9393980503082277,1.0,0.0,3.0,1.0,0.0
18181560,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9677818417549132,0.3991006314754486,0.35890993475914,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.991465985774994,0.4335318207740783,0.4100417792797088,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.983814775943756,0.420813113451004,0.2944109439849853,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.916742503643036,0.3444659113883972,0.3267064988613128,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8097520470619202,0.235772505402565,1.0655827522277832,285.0365295410156,284.95001220703125,299.6808166503906,292.9779968261719,298.19207763671875,297.30303955078125,285.03643798828125,1.0,0.5337782502174377,0.5065483450889587,0.5065483450889587,1.0,1.0,-2.948414802551269,1.1013466119766235,1.847068190574646,0.4351735413074493,1.0,1.0,0.0,104.8833999633789,127.0,53432.90234375,0.0,1985.57568359375,1.0,280.0433959960937,283.34918212890625,295.94793701171875,301.3717346191406,293.1499938964844,293.1499938964844,279.75,33626.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485248804092407,1.0,0.0,0.0,3.863125801086426,3.8631515502929688,9.957974498320254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.029296875,0.0,1764.664306640625,1895.4371337890625,0.0,1230.634765625,0.9514439702033995,1.0,0.0,3.0,1.0,0.0
18181620,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9438867568969728,0.4002602994441986,0.3606143295764923,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9721991419792176,0.4361491203308105,0.4130966961383819,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9614855051040648,0.4211513698101043,0.2951213121414184,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8941518664360046,0.3456560671329498,0.3283819258213043,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7900753617286682,0.2359220087528228,1.0686092376708984,284.8956604003906,284.95001220703125,299.75689697265625,292.9861755371094,298.2148742675781,297.2967224121094,284.8975524902344,1.0,0.5408233404159546,0.5051748156547546,0.5051748156547546,1.0,1.0,-2.960649013519287,1.10392963886261,1.8567194938659668,0.4352737367153168,0.9089130759239196,0.9089130759239196,0.0,113.15728759765624,145.0,54519.171875,0.0,2047.826416015625,1.0,279.7566833496094,283.1858215332031,296.02227783203125,301.5831604003906,293.1499938964844,293.1499938964844,279.45001220703125,38062.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611130237579346,1.0,0.0,0.0,3.797949075698853,3.797975063323975,9.624797030483023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4150390625,0.0,1720.13818359375,1895.4371337890625,0.0,1318.427001953125,0.9398497939109802,1.0,0.0,3.0,1.0,0.0
18181680,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9438867568969728,0.4002602994441986,0.3606143295764923,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9721991419792176,0.4361491203308105,0.4130966961383819,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9614855051040648,0.4211513698101043,0.2951213121414184,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8941518664360046,0.3456560671329498,0.3283819258213043,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7900753617286682,0.2359220087528228,1.0686092376708984,284.8956604003906,284.95001220703125,299.75689697265625,292.9861755371094,298.2148742675781,297.2967224121094,284.8975524902344,1.0,0.5408233404159546,0.5051748156547546,0.5051748156547546,1.0,1.0,-2.960649013519287,1.10392963886261,1.8567194938659668,0.4352737367153168,0.9089130759239196,0.9089130759239196,0.0,113.15728759765624,145.0,54519.171875,0.0,2047.826416015625,1.0,279.7566833496094,283.1858215332031,296.02227783203125,301.5831604003906,293.1499938964844,293.1499938964844,279.45001220703125,38062.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611130237579346,1.0,0.0,0.0,3.797949075698853,3.797975063323975,9.624797030483023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4150390625,0.0,1720.13818359375,1895.4371337890625,0.0,1318.427001953125,0.9398497939109802,1.0,0.0,3.0,1.0,0.0
18181740,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.908747673034668,0.4010984897613525,0.3617784678936004,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9397571086883544,0.4384561777114868,0.4157315790653229,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.925819993019104,0.4211272299289703,0.2954473197460174,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8648698329925537,0.3465135097503662,0.3296810090541839,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7636139988899231,0.2357362210750579,1.07023286819458,284.8820495605469,284.95001220703125,299.8331604003906,292.9942321777344,298.2359619140625,297.2878723144531,284.8851013183594,1.0,0.5501362681388855,0.5038012862205505,0.5038012862205505,1.0,1.0,-2.9691200256347656,1.1049240827560425,1.8641958236694336,0.4345172941684723,0.8324716091156006,0.8324716091156006,0.0,126.16881561279295,163.0,54709.1796875,0.0,2128.111083984375,1.0,279.4576721191406,283.1506042480469,296.0066223144531,301.59869384765625,293.1499938964844,293.1499938964844,279.75,41489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673741936683655,1.0,0.0,0.0,3.5379154682159424,3.5379393100738525,8.351955784746679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.04345703125,0.0,1451.820556640625,1895.4371337890625,0.0,1363.40771484375,0.8856572508811951,1.0,0.0,3.0,1.0,0.0
18181800,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.908747673034668,0.4010984897613525,0.3617784678936004,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9397571086883544,0.4384561777114868,0.4157315790653229,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.925819993019104,0.4211272299289703,0.2954473197460174,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8648698329925537,0.3465135097503662,0.3296810090541839,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7636139988899231,0.2357362210750579,1.07023286819458,284.8820495605469,284.95001220703125,299.8331604003906,292.9942321777344,298.2359619140625,297.2878723144531,284.8851013183594,1.0,0.5501362681388855,0.5038012862205505,0.5038012862205505,1.0,1.0,-2.9691200256347656,1.1049240827560425,1.8641958236694336,0.4345172941684723,0.8324716091156006,0.8324716091156006,0.0,126.16881561279295,163.0,54709.1796875,0.0,2128.111083984375,1.0,279.4576721191406,283.1506042480469,296.0066223144531,301.59869384765625,293.1499938964844,293.1499938964844,279.75,41489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673741936683655,1.0,0.0,0.0,3.5379154682159424,3.5379393100738525,8.351955784746679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.04345703125,0.0,1451.820556640625,1895.4371337890625,0.0,1363.40771484375,0.8856572508811951,1.0,0.0,3.0,1.0,0.0
18181860,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8821589946746826,0.4033011794090271,0.3640255331993103,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9099595546722412,0.4418471455574035,0.4192394912242889,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8962213397026062,0.4223451614379883,0.2965066134929657,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.841059684753418,0.3482304811477661,0.331658124923706,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7420948147773743,0.236141636967659,1.073981523513794,285.01141357421875,284.95001220703125,299.9096069335937,293.002197265625,298.2655944824219,297.29266357421875,285.0111999511719,1.0,0.5610743761062622,0.50228351354599,0.50228351354599,1.0,1.0,-2.984185218811035,1.1083791255950928,1.875806212425232,0.4346480071544647,0.9396974444389344,0.9396974444389344,0.0,140.642578125,181.0,54248.984375,0.0,2227.89208984375,1.0,279.7415771484375,283.2852478027344,295.95880126953125,301.4281311035156,293.1499938964844,293.1499938964844,279.45001220703125,33502.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529014706611633,1.0,0.0,0.0,3.6592764854431152,3.6593003273010254,8.934778179536806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3740234375,0.0,1524.781982421875,1895.4371337890625,0.0,1260.74853515625,0.9057519435882568,1.0,0.0,3.0,1.0,0.0
18181920,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8821589946746826,0.4033011794090271,0.3640255331993103,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9099595546722412,0.4418471455574035,0.4192394912242889,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8962213397026062,0.4223451614379883,0.2965066134929657,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.841059684753418,0.3482304811477661,0.331658124923706,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7420948147773743,0.236141636967659,1.073981523513794,285.01141357421875,284.95001220703125,299.9096069335937,293.002197265625,298.2655944824219,297.29266357421875,285.0111999511719,1.0,0.5610743761062622,0.50228351354599,0.50228351354599,1.0,1.0,-2.984185218811035,1.1083791255950928,1.875806212425232,0.4346480071544647,0.9396974444389344,0.9396974444389344,0.0,140.642578125,181.0,54248.984375,0.0,2227.89208984375,1.0,279.7415771484375,283.2852478027344,295.95880126953125,301.4281311035156,293.1499938964844,293.1499938964844,279.45001220703125,33502.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529014706611633,1.0,0.0,0.0,3.6592764854431152,3.6593003273010254,8.934778179536806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3740234375,0.0,1524.781982421875,1895.4371337890625,0.0,1260.74853515625,0.9057519435882568,1.0,0.0,3.0,1.0,0.0
18181980,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8624721169471741,0.4040456116199493,0.3655161261558532,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8896672129631042,0.4438947439193725,0.4219269156455993,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8754507303237915,0.4225654006004333,0.2972529530525207,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8237636089324951,0.3490712940692901,0.3331688344478607,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7265493869781494,0.2361078858375549,1.0769555568695068,284.8963928222656,284.95001220703125,299.9708251953125,293.0085754394531,298.2835693359375,297.2876892089844,284.90057373046875,1.0,0.5704437494277954,0.5010693073272705,0.5010693073272705,1.0,1.0,-2.995504140853882,1.1107815504074097,1.884722590446472,0.4347375333309173,0.8513078093528748,0.8513078093528748,0.0,153.7161865234375,181.0,55056.08984375,0.0,2314.732666015625,1.0,279.4656982421875,283.1528625488281,296.0477905273437,301.6531982421875,293.1499938964844,293.1499938964844,279.45001220703125,39239.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637687683105469,1.0,0.0,0.0,3.5646681785583496,3.5646917819976807,8.478743325213145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6259765625,0.0,1463.95849609375,1895.4371337890625,0.0,1337.402099609375,0.8885152339935303,1.0,0.0,3.0,1.0,0.0
18182040,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8576958179473877,0.404224157333374,0.3657647371292114,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.884756326675415,0.4443936049938202,0.4225037693977356,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8703930974006653,0.4226026535034179,0.2973575294017792,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8194916248321533,0.3492628335952759,0.3334665298461914,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7227047085762024,0.2360775619745254,1.0774221420288086,284.9120178222656,284.95001220703125,299.9861145019531,293.0101928710937,298.2879638671875,297.2863464355469,284.9141540527344,1.0,0.5727903246879578,0.5007658004760742,0.5007658004760742,1.0,1.0,-2.9975407123565674,1.1110520362854004,1.8864885568618768,0.4345792829990387,0.855689525604248,0.855689525604248,0.0,157.1935272216797,199.0,55064.73828125,0.0,2336.179931640625,1.0,279.4576110839844,283.1636962890625,296.0391540527344,301.6339111328125,293.1499938964844,293.1499938964844,279.75,38617.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641121506690979,1.0,0.0,0.0,3.549679040908813,3.549702405929565,8.40758900721994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.8330078125,0.0,1443.4443359375,1895.4371337890625,0.0,1339.8670654296875,0.8853663206100464,1.0,0.0,3.0,1.0,0.0
18182100,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8470337390899658,0.4050599932670593,0.36658376455307,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8736657500267029,0.4459308981895447,0.424089640378952,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8590118885040283,0.4230207502841949,0.2977364063262939,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8094784021377563,0.3499680459499359,0.3343144059181213,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7136328816413879,0.2361542284488678,1.0788702964782717,285.0323791503906,284.95001220703125,300.0243835449219,293.01422119140625,298.3013000488281,297.2865600585937,285.0352478027344,1.0,0.5787267088890076,0.500006914138794,0.500006914138794,1.0,1.0,-3.0036420822143555,1.1121453046798706,1.8914966583251955,0.4343212842941284,0.9429489374160768,0.9429489374160768,0.0,165.82627868652344,199.0,54424.21484375,0.0,2391.461669921875,1.0,279.699462890625,283.2943725585937,295.9736633300781,301.4280700683594,293.1499938964844,293.1499938964844,279.75,33630.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562493443489075,1.0,0.0,0.0,3.611361503601074,3.611384630203247,8.702323839315795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0517578125,0.0,1473.0604248046875,1895.4371337890625,0.0,1284.0810546875,0.8967248201370239,1.0,0.0,3.0,1.0,0.0
18182160,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8380525708198547,0.406019926071167,0.3677460551261902,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8642249703407288,0.4475952088832855,0.4259564876556396,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8493554592132568,0.4235850274562835,0.2983498871326446,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8002890348434448,0.3507812917232513,0.3353841304779053,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7051371335983276,0.2363176643848419,1.0810452699661257,285.02496337890625,284.95001220703125,300.0626220703125,293.0182800292969,298.3155822753906,297.2884521484375,285.0234069824219,1.0,0.584808349609375,0.4992111325263977,0.4992111325263977,1.0,1.0,-3.0119194984436035,1.1140589714050293,1.8978605270385744,0.4344291687011719,0.965249478816986,0.965249478816986,0.0,174.32745361328125,187.0,54701.1640625,0.0,2450.309814453125,1.0,279.74249267578125,283.28192138671875,295.9930114746094,301.4922180175781,293.1499938964844,293.1499938964844,279.45001220703125,32562.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541609764099121,1.0,0.0,0.0,3.696245670318604,3.6962695121765137,9.116223509408884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.7880859375,0.0,1559.185791015625,1895.4371337890625,0.0,1269.49658203125,0.9131465554237366,1.0,0.0,3.0,1.0,0.0
18182220,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8332775831222534,0.4066029489040375,0.3687635362148285,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8599954843521118,0.449951022863388,0.428610622882843,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8440003991127014,0.4236158728599548,0.2987234890460968,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7954943776130676,0.3516112565994262,0.3365681171417236,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7000502347946167,0.2360812574625015,1.081638216972351,284.9013366699219,284.95001220703125,300.1390075683594,293.0265808105469,298.3360290527344,297.2801818847656,284.9034729003906,1.0,0.5880225896835327,0.4976195693016052,0.4976195693016052,1.0,1.0,-3.018934488296509,1.113882541656494,1.9050519466400144,0.4330116510391235,0.8653178215026855,0.8653178215026855,0.0,179.5683135986328,175.0,55526.98046875,0.0,2490.310791015625,1.0,279.45721435546875,283.1395568847656,296.0625305175781,301.6918029785156,293.1499938964844,293.1499938964844,279.75,38471.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667771935462952,1.0,0.0,0.0,3.6021063327789307,3.602130174636841,8.65777565195458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.689453125,0.0,1498.78125,1895.4371337890625,0.0,1359.08251953125,0.8966402411460876,1.0,0.0,3.0,1.0,0.0
18182280,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8332775831222534,0.4066029489040375,0.3687635362148285,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8599954843521118,0.449951022863388,0.428610622882843,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8440003991127014,0.4236158728599548,0.2987234890460968,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7954943776130676,0.3516112565994262,0.3365681171417236,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7000502347946167,0.2360812574625015,1.081638216972351,284.9013366699219,284.95001220703125,300.1390075683594,293.0265808105469,298.3360290527344,297.2801818847656,284.9034729003906,1.0,0.5880225896835327,0.4976195693016052,0.4976195693016052,1.0,1.0,-3.018934488296509,1.113882541656494,1.9050519466400144,0.4330116510391235,0.8653178215026855,0.8653178215026855,0.0,179.5683135986328,175.0,55526.98046875,0.0,2490.310791015625,1.0,279.45721435546875,283.1395568847656,296.0625305175781,301.6918029785156,293.1499938964844,293.1499938964844,279.75,38471.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667771935462952,1.0,0.0,0.0,3.6021063327789307,3.602130174636841,8.65777565195458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.689453125,0.0,1498.78125,1895.4371337890625,0.0,1359.08251953125,0.8966402411460876,1.0,0.0,3.0,1.0,0.0
18182340,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8374127149581909,0.4083162844181061,0.3698637783527374,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.865410566329956,0.4531488120555877,0.4312274754047394,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.847794234752655,0.4245739281177521,0.2990806698799133,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7998741865158081,0.3530952632427215,0.3376268744468689,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7031583189964294,0.2363000214099884,1.0812711715698242,285.0173645019531,284.95001220703125,300.2152404785156,293.0351867675781,298.36309814453125,297.28277587890625,285.0156555175781,1.0,0.5869008302688599,0.4960280358791351,0.4960280358791351,1.0,1.0,-3.024657249450684,1.1131690740585327,1.9114881753921509,0.4310658276081085,0.9714694619178772,0.9714694619178772,0.0,176.7476806640625,163.0,54977.421875,0.0,2486.4814453125,1.0,279.7429504394531,283.2638854980469,296.0077514648437,301.5289001464844,293.1499938964844,293.1499938964844,279.45001220703125,32858.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562240719795227,1.0,0.0,0.0,3.7343828678131104,3.7344071865081774,9.30531314224936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.919921875,0.0,1605.043212890625,1895.4371337890625,0.0,1283.9039306640625,0.921846568584442,1.0,0.0,3.0,1.0,0.0
18182400,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8374127149581909,0.4083162844181061,0.3698637783527374,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.865410566329956,0.4531488120555877,0.4312274754047394,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.847794234752655,0.4245739281177521,0.2990806698799133,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7998741865158081,0.3530952632427215,0.3376268744468689,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7031583189964294,0.2363000214099884,1.0812711715698242,285.0173645019531,284.95001220703125,300.2152404785156,293.0351867675781,298.36309814453125,297.28277587890625,285.0156555175781,1.0,0.5869008302688599,0.4960280358791351,0.4960280358791351,1.0,1.0,-3.024657249450684,1.1131690740585327,1.9114881753921509,0.4310658276081085,0.9714694619178772,0.9714694619178772,0.0,176.7476806640625,163.0,54977.421875,0.0,2486.4814453125,1.0,279.7429504394531,283.2638854980469,296.0077514648437,301.5289001464844,293.1499938964844,293.1499938964844,279.45001220703125,32858.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562240719795227,1.0,0.0,0.0,3.7343828678131104,3.7344071865081774,9.30531314224936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.919921875,0.0,1605.043212890625,1895.4371337890625,0.0,1283.9039306640625,0.921846568584442,1.0,0.0,3.0,1.0,0.0
18182460,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8456745743751526,0.4089502692222595,0.3704788386821747,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.875555157661438,0.4556235671043396,0.4335178136825561,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8559905290603638,0.4247208535671234,0.299182265996933,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8085689544677734,0.3540174961090088,0.3384204804897308,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7101696133613586,0.2361770272254943,1.080092191696167,284.8952331542969,284.95001220703125,300.29119873046875,293.044189453125,298.3841552734375,297.2761535644531,284.8975524902344,1.0,0.5833212733268738,0.4945477247238159,0.4945477247238159,1.0,1.0,-3.027817964553833,1.1115649938583374,1.916252970695496,0.4289848804473877,0.8674613237380981,0.8674613237380981,0.0,170.20196533203125,151.0,55719.86328125,0.0,2458.591552734375,1.0,279.4570007324219,283.12481689453125,296.0756225585937,301.7179260253906,293.1499938964844,293.1499938964844,279.75,38778.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678504347801208,1.0,0.0,0.0,3.628486156463623,3.6285104751586914,8.785049772086495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.94970703125,0.0,1530.0338134765625,1895.4371337890625,0.0,1366.8636474609375,0.9027316570281982,1.0,0.0,3.0,1.0,0.0
18182520,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8456745743751526,0.4089502692222595,0.3704788386821747,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.875555157661438,0.4556235671043396,0.4335178136825561,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8559905290603638,0.4247208535671234,0.299182265996933,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8085689544677734,0.3540174961090088,0.3384204804897308,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7101696133613586,0.2361770272254943,1.080092191696167,284.8952331542969,284.95001220703125,300.29119873046875,293.044189453125,298.3841552734375,297.2761535644531,284.8975524902344,1.0,0.5833212733268738,0.4945477247238159,0.4945477247238159,1.0,1.0,-3.027817964553833,1.1115649938583374,1.916252970695496,0.4289848804473877,0.8674613237380981,0.8674613237380981,0.0,170.20196533203125,151.0,55719.86328125,0.0,2458.591552734375,1.0,279.4570007324219,283.12481689453125,296.0756225585937,301.7179260253906,293.1499938964844,293.1499938964844,279.75,38778.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678504347801208,1.0,0.0,0.0,3.628486156463623,3.6285104751586914,8.785049772086495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.94970703125,0.0,1530.0338134765625,1895.4371337890625,0.0,1366.8636474609375,0.9027316570281982,1.0,0.0,3.0,1.0,0.0
18182580,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.858729898929596,0.4107325077056885,0.371398389339447,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8908022046089172,0.4589796066284179,0.4360239803791046,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8690504431724548,0.425822913646698,0.2994501292705536,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8209928274154663,0.3556249439716339,0.3393381536006927,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7204397320747375,0.2365373373031616,1.07914400100708,285.016357421875,284.95001220703125,300.3668518066406,293.0537109375,298.411865234375,297.28033447265625,285.0148010253906,1.0,0.5783646702766418,0.4930674135684967,0.4930674135684967,1.0,1.0,-3.0322132110595703,1.1104717254638672,1.921741604804993,0.4269197881221771,0.974921464920044,0.974921464920044,0.0,160.91114807128906,139.0,55119.73828125,0.0,2418.74365234375,1.0,279.7431030273437,283.2547302246094,296.0234069824219,301.5531311035156,293.1499938964844,293.1499938964844,279.45001220703125,33031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566835045814514,1.0,0.0,0.0,3.7537474632263184,3.753772020339966,9.402068030794908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.3583984375,0.0,1628.83984375,1895.4371337890625,0.0,1287.1253662109375,0.9263483881950378,1.0,0.0,3.0,1.0,0.0
18182640,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.858729898929596,0.4107325077056885,0.371398389339447,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8908022046089172,0.4589796066284179,0.4360239803791046,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8690504431724548,0.425822913646698,0.2994501292705536,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8209928274154663,0.3556249439716339,0.3393381536006927,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7204397320747375,0.2365373373031616,1.07914400100708,285.016357421875,284.95001220703125,300.3668518066406,293.0537109375,298.411865234375,297.28033447265625,285.0148010253906,1.0,0.5783646702766418,0.4930674135684967,0.4930674135684967,1.0,1.0,-3.0322132110595703,1.1104717254638672,1.921741604804993,0.4269197881221771,0.974921464920044,0.974921464920044,0.0,160.91114807128906,139.0,55119.73828125,0.0,2418.74365234375,1.0,279.7431030273437,283.2547302246094,296.0234069824219,301.5531311035156,293.1499938964844,293.1499938964844,279.45001220703125,33031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566835045814514,1.0,0.0,0.0,3.7537474632263184,3.753772020339966,9.402068030794908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.3583984375,0.0,1628.83984375,1895.4371337890625,0.0,1287.1253662109375,0.9263483881950378,1.0,0.0,3.0,1.0,0.0
