time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182700,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8667713403701782,0.4111724495887756,0.3718825876712799,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.899979293346405,0.4603692889213562,0.4373360574245453,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.877134382724762,0.4260580837726593,0.2996359169483185,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8282697796821594,0.3562149107456207,0.3398541510105133,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7264468669891357,0.2365989238023758,1.0789570808410645,284.877685546875,284.95001220703125,300.4045104980469,293.0586853027344,298.4232788085937,297.2787780761719,284.8730163574219,1.0,0.5756418108940125,0.4923272728919983,0.4923272728919983,1.0,1.0,-3.03499722480774,1.1101444959640503,1.924852728843689,0.4260895550251007,0.882814347743988,0.882814347743988,0.0,155.75686645507812,139.0,56121.19140625,0.0,2397.213623046875,1.0,279.49530029296875,283.0954284667969,296.1045837402344,301.7969665527344,293.1499938964844,293.1499938964844,279.45001220703125,36874.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654232144355774,1.0,0.0,0.0,3.734968662261963,3.734993696212769,9.308232051807864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.630859375,0.0,1636.4635009765625,1895.4371337890625,0.0,1349.3009033203125,0.922848343849182,1.0,0.0,3.0,1.0,0.0
18182760,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8746666312217712,0.4113867282867431,0.3719117045402527,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9092599749565125,0.4615782797336578,0.4382998645305633,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8851059079170227,0.4260823726654053,0.299532949924469,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8354165554046631,0.3566448986530304,0.3400907516479492,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7322713732719421,0.2365374565124511,1.0778746604919434,284.89422607421875,284.95001220703125,300.4420471191406,293.0638122558594,298.43310546875,297.2748413085937,284.89666748046875,1.0,0.572648823261261,0.4916408956050873,0.4916408956050873,1.0,1.0,-3.035053253173828,1.1087976694107056,1.9262555837631223,0.4248183965682983,0.8704354166984558,0.8704354166984558,0.0,150.75497436523438,127.0,55867.375,0.0,2371.42578125,1.0,279.4570617675781,283.11572265625,296.0941162109375,301.7451171875,293.1499938964844,293.1499938964844,279.75,38834.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680755019187927,1.0,0.0,0.0,3.646982669830322,3.6470072269439697,8.874843047124159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.26171875,0.0,1551.0025634765625,1895.4371337890625,0.0,1368.4989013671875,0.906859576702118,1.0,0.0,3.0,1.0,0.0
18182820,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8957935571670532,0.4131594002246856,0.3727501034736633,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9352829456329346,0.4650396406650543,0.4408276975154876,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9062491059303284,0.4272680282592773,0.2998036742210388,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8543333411216736,0.3583268523216247,0.3410032093524933,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7477169632911682,0.2369924783706665,1.0770041942596436,285.0180969238281,284.95001220703125,300.5167541503906,293.0746765136719,298.4608459472656,297.2796936035156,285.0166015625,1.0,0.566490650177002,0.4902681410312652,0.4902681410312652,1.0,1.0,-3.0394673347473145,1.1078795194625854,1.9315879344940183,0.4229035973548889,0.9801466464996338,0.9801466464996338,0.0,139.4682159423828,115.0,55259.41015625,0.0,2321.03369140625,1.0,279.7432556152344,283.2484436035156,296.0440979003906,301.5821838378906,293.1499938964844,293.1499938964844,279.45001220703125,33068.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568714380264282,1.0,0.0,0.0,3.770109653472901,3.770134210586548,9.484211318522284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.4462890625,0.0,1648.293701171875,1895.4371337890625,0.0,1288.4443359375,0.930079460144043,1.0,0.0,3.0,1.0,0.0
18182880,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8957935571670532,0.4131594002246856,0.3727501034736633,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9352829456329346,0.4650396406650543,0.4408276975154876,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9062491059303284,0.4272680282592773,0.2998036742210388,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8543333411216736,0.3583268523216247,0.3410032093524933,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7477169632911682,0.2369924783706665,1.0770041942596436,285.0180969238281,284.95001220703125,300.5167541503906,293.0746765136719,298.4608459472656,297.2796936035156,285.0166015625,1.0,0.566490650177002,0.4902681410312652,0.4902681410312652,1.0,1.0,-3.0394673347473145,1.1078795194625854,1.9315879344940183,0.4229035973548889,0.9801466464996338,0.9801466464996338,0.0,139.4682159423828,115.0,55259.41015625,0.0,2321.03369140625,1.0,279.7432556152344,283.2484436035156,296.0440979003906,301.5821838378906,293.1499938964844,293.1499938964844,279.45001220703125,33068.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568714380264282,1.0,0.0,0.0,3.770109653472901,3.770134210586548,9.484211318522284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.4462890625,0.0,1648.293701171875,1895.4371337890625,0.0,1288.4443359375,0.930079460144043,1.0,0.0,3.0,1.0,0.0
18182940,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9218246936798096,0.4137622714042663,0.3731927573680877,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9641289710998536,0.4677032232284546,0.4431352019309997,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9336179494857788,0.4275784790515899,0.2998992800712585,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8773407936096191,0.3593901991844177,0.3417644202709198,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7666313648223877,0.2370601147413253,1.0758733749389648,284.8932800292969,284.95001220703125,300.5909118652344,293.0863342285156,298.481689453125,297.27447509765625,284.895751953125,1.0,0.5600902438163757,0.4888953864574432,0.4888953864574432,1.0,1.0,-3.042452812194824,1.1063379049301147,1.936115026473999,0.4208859205245971,0.8743510842323303,0.8743510842323303,0.0,128.220458984375,103.0,56036.60546875,0.0,2268.103271484375,1.0,279.4565124511719,283.1065673828125,296.1170959472656,301.7782592773437,293.1499938964844,293.1499938964844,279.75,38849.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683438420295715,1.0,0.0,0.0,3.666586399078369,3.666611194610596,8.970510521066899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.783203125,0.0,1573.1143798828125,1895.4371337890625,0.0,1370.44921875,0.911104381084442,1.0,0.0,3.0,1.0,0.0
18183000,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9218246936798096,0.4137622714042663,0.3731927573680877,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9641289710998536,0.4677032232284546,0.4431352019309997,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9336179494857788,0.4275784790515899,0.2998992800712585,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8773407936096191,0.3593901991844177,0.3417644202709198,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7666313648223877,0.2370601147413253,1.0758733749389648,284.8932800292969,284.95001220703125,300.5909118652344,293.0863342285156,298.481689453125,297.27447509765625,284.895751953125,1.0,0.5600902438163757,0.4888953864574432,0.4888953864574432,1.0,1.0,-3.042452812194824,1.1063379049301147,1.936115026473999,0.4208859205245971,0.8743510842323303,0.8743510842323303,0.0,128.220458984375,103.0,56036.60546875,0.0,2268.103271484375,1.0,279.4565124511719,283.1065673828125,296.1170959472656,301.7782592773437,293.1499938964844,293.1499938964844,279.75,38849.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683438420295715,1.0,0.0,0.0,3.666586399078369,3.666611194610596,8.970510521066899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.783203125,0.0,1573.1143798828125,1895.4371337890625,0.0,1370.44921875,0.911104381084442,1.0,0.0,3.0,1.0,0.0
18183060,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9574505686759948,0.4154785871505737,0.3739504218101501,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9942795038223268,0.471226155757904,0.445691168308258,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9678686857223512,0.428805261850357,0.300177663564682,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9083222150802612,0.3611055910587311,0.3426816761493683,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7924210429191589,0.2375642657279968,1.0751137733459473,285.0199279785156,284.95001220703125,300.66436767578125,293.0989685058594,298.50885009765625,297.2794189453125,285.0184631347656,1.0,0.5535218119621277,0.4875611960887909,0.4875611960887909,1.0,1.0,-3.0469517707824707,1.105487823486328,1.9414639472961424,0.4189978837966919,0.98634272813797,0.98634272813797,0.0,116.33314514160156,121.0,55421.828125,0.0,2214.461181640625,1.0,279.7433776855469,283.24224853515625,296.0682983398437,301.61627197265625,293.1499938964844,293.1499938964844,279.45001220703125,33091.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570965051651001,1.0,0.0,0.0,3.7879602909088135,3.78798508644104,9.574235946274712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.2275390625,0.0,1669.560302734375,1895.4371337890625,0.0,1290.025146484375,0.93413645029068,1.0,0.0,3.0,1.0,0.0
18183120,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9574505686759948,0.4154785871505737,0.3739504218101501,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9942795038223268,0.471226155757904,0.445691168308258,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9678686857223512,0.428805261850357,0.300177663564682,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9083222150802612,0.3611055910587311,0.3426816761493683,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7924210429191589,0.2375642657279968,1.0751137733459473,285.0199279785156,284.95001220703125,300.66436767578125,293.0989685058594,298.50885009765625,297.2794189453125,285.0184631347656,1.0,0.5535218119621277,0.4875611960887909,0.4875611960887909,1.0,1.0,-3.0469517707824707,1.105487823486328,1.9414639472961424,0.4189978837966919,0.98634272813797,0.98634272813797,0.0,116.33314514160156,121.0,55421.828125,0.0,2214.461181640625,1.0,279.7433776855469,283.24224853515625,296.0682983398437,301.61627197265625,293.1499938964844,293.1499938964844,279.45001220703125,33091.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570965051651001,1.0,0.0,0.0,3.7879602909088135,3.78798508644104,9.574235946274712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.2275390625,0.0,1669.560302734375,1895.4371337890625,0.0,1290.025146484375,0.93413645029068,1.0,0.0,3.0,1.0,0.0
18183180,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9582266807556152,0.4159134030342102,0.3747185170650482,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.995736002922058,0.4735897779464721,0.4482018649578094,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.968406856060028,0.4290878772735595,0.3006120324134826,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9094908833503724,0.3620459735393524,0.3438036739826202,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7927775382995605,0.2376444488763809,1.0762666463851929,284.886474609375,284.95001220703125,300.7284240722656,293.1109313964844,298.5267028808594,297.2746276855469,284.8896789550781,1.0,0.5553290247917175,0.4863871037960052,0.4863871037960052,1.0,1.0,-3.0541529655456543,1.1060289144515991,1.9481240510940552,0.4180187582969665,0.8807503581047058,0.8807503581047058,0.0,116.59856414794922,121.0,56322.97265625,0.0,2228.757080078125,1.0,279.4601745605469,283.092041015625,296.1497802734375,301.8323974609375,293.1499938964844,293.1499938964844,279.45001220703125,38804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685763597488403,1.0,0.0,0.0,3.702938318252564,3.70296311378479,9.149265451924292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.17578125,0.0,1614.1552734375,1895.4371337890625,0.0,1372.140869140625,0.9188984036445618,1.0,0.0,3.0,1.0,0.0
18183240,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.956315279006958,0.415964275598526,0.3747654259204864,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.994475245475769,0.4739033579826355,0.4485049545764923,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9665883183479308,0.4291139841079712,0.3006367087364197,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9077000021934508,0.3621614873409271,0.3439276814460754,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7912358045578003,0.2376404851675033,1.07635235786438,284.8946838378906,284.95001220703125,300.7370910644531,293.1126403808594,298.5290222167969,297.2738647460937,284.8972473144531,1.0,0.5558658838272095,0.4862269759178161,0.4862269759178161,1.0,1.0,-3.0548548698425293,1.105988383293152,1.9488664865493768,0.4178232252597809,0.8814853429794312,0.8814853429794312,0.0,117.27064514160156,139.0,56307.8671875,0.0,2233.522705078125,1.0,279.45635986328125,283.0985107421875,296.14422607421875,301.81982421875,293.1499938964844,293.1499938964844,279.75,38656.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686888933181763,1.0,0.0,0.0,3.692279815673828,3.692304611206055,9.096671078623332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.90625,0.0,1600.826171875,1895.4371337890625,0.0,1372.9599609375,0.9166831374168396,1.0,0.0,3.0,1.0,0.0
18183300,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9463639855384828,0.4166076779365539,0.3751915097236633,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.987569272518158,0.4755400717258453,0.449954479932785,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.957002580165863,0.4295760691165924,0.3008825480937958,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8989278078079224,0.3628939092159271,0.3445848226547241,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7834168672561646,0.2377859503030777,1.0771429538726809,285.0276184082031,284.95001220703125,300.7731628417969,293.11993408203125,298.54119873046875,297.27447509765625,285.0315246582031,1.0,0.5587668418884277,0.48555988073349,0.48555988073349,1.0,1.0,-3.0591390132904053,1.1063722372055054,1.9527667760849,0.4171985685825348,0.9733715057373048,0.9733715057373048,0.0,120.88739776611328,139.0,55537.42578125,0.0,2260.121337890625,1.0,279.7030944824219,283.2444152832031,296.07763671875,301.60308837890625,293.1499938964844,293.1499938964844,279.75,34101.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604175567626953,1.0,0.0,0.0,3.739499092102051,3.739523649215698,9.330826742370846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.13671875,0.0,1620.4871826171875,1895.4371337890625,0.0,1313.483642578125,0.9258051514625548,1.0,0.0,3.0,1.0,0.0
18183360,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.934701442718506,0.4174461662769317,0.3760750293731689,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9788644909858704,0.4773544073104858,0.4517909288406372,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9455065727233888,0.4302379488945007,0.3014355301856994,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8890877962112427,0.3637738227844238,0.3455496728420257,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7746223211288452,0.2380400896072387,1.0789592266082764,285.02789306640625,284.95001220703125,300.8089904785156,293.12750244140625,298.5546875,297.2773132324219,285.0267333984375,1.0,0.5626248121261597,0.4848565757274627,0.4848565757274627,1.0,1.0,-3.066413640975952,1.1078871488571167,1.958526492118836,0.4170677065849304,1.0,1.0,0.0,125.49181365966795,157.0,55782.5703125,0.0,2297.402099609375,1.0,279.7433776855469,283.2390441894531,296.0990295410156,301.66680908203125,293.1499938964844,293.1499938964844,279.45001220703125,32974.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579052209854126,1.0,0.0,0.0,3.815893888473511,3.815918922424317,9.715963642520364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.6806640625,0.0,1702.0172119140625,1895.4371337890625,0.0,1295.71484375,0.9404830932617188,1.0,0.0,3.0,1.0,0.0
18183420,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9044793248176576,0.4175992608070373,0.3770579695701599,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9523758888244628,0.4798615872859955,0.4549337923526764,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.914405107498169,0.4303561449050903,0.3021210432052612,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8640096187591553,0.3646366000175476,0.3471002280712127,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7527168393135071,0.2379159927368164,1.0816079378128052,284.8960266113281,284.95001220703125,300.8800048828125,293.1437072753906,298.57275390625,297.2698669433594,284.89801025390625,1.0,0.5718826055526733,0.4834499061107635,0.4834499061107635,1.0,1.0,-3.0772550106048584,1.1093610525131226,1.9678938388824463,0.4162677824497223,0.894561767578125,0.894561767578125,0.0,138.42401123046875,175.0,56805.83984375,0.0,2385.140625,1.0,279.4570007324219,283.0864562988281,296.1773681640625,301.882568359375,293.1499938964844,293.1499938964844,279.75,38221.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700330972671509,1.0,0.0,0.0,3.738529920578003,3.738555192947388,9.325991641162544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.310546875,0.0,1650.937255859375,1895.4371337890625,0.0,1382.764404296875,0.9266668558120728,1.0,0.0,3.0,1.0,0.0
18183480,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9044793248176576,0.4175992608070373,0.3770579695701599,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9523758888244628,0.4798615872859955,0.4549337923526764,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.914405107498169,0.4303561449050903,0.3021210432052612,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8640096187591553,0.3646366000175476,0.3471002280712127,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7527168393135071,0.2379159927368164,1.0816079378128052,284.8960266113281,284.95001220703125,300.8800048828125,293.1437072753906,298.57275390625,297.2698669433594,284.89801025390625,1.0,0.5718826055526733,0.4834499061107635,0.4834499061107635,1.0,1.0,-3.0772550106048584,1.1093610525131226,1.9678938388824463,0.4162677824497223,0.894561767578125,0.894561767578125,0.0,138.42401123046875,175.0,56805.83984375,0.0,2385.140625,1.0,279.4570007324219,283.0864562988281,296.1773681640625,301.882568359375,293.1499938964844,293.1499938964844,279.75,38221.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700330972671509,1.0,0.0,0.0,3.738529920578003,3.738555192947388,9.325991641162544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.310546875,0.0,1650.937255859375,1895.4371337890625,0.0,1382.764404296875,0.9266668558120728,1.0,0.0,3.0,1.0,0.0
18183540,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8789598941802979,0.4187524318695068,0.3783130049705505,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.923957109451294,0.4831617772579193,0.4583298563957214,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8877896666526794,0.4313108623027801,0.302988052368164,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8413909673690796,0.3660690784454345,0.3488076329231262,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7330793738365173,0.2381236851215362,1.0845760107040403,285.03448486328125,284.95001220703125,300.95001220703125,293.16131591796875,298.5964050292969,297.271728515625,285.0338439941406,1.0,0.5824204087257385,0.4820432662963867,0.4820432662963867,1.0,1.0,-3.089500665664673,1.1113868951797483,1.9781137704849243,0.4154738783836365,1.0,1.0,0.0,153.42567443847656,193.0,56215.50390625,0.0,2487.064208984375,1.0,279.7438659667969,283.23394775390625,296.134033203125,301.73016357421875,293.1499938964844,293.1499938964844,279.45001220703125,33380.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595668196678162,1.0,0.0,0.0,3.850519418716431,3.8505449295043945,9.89308887255902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.046875,0.0,1747.229736328125,1895.4371337890625,0.0,1307.451171875,0.9482893347740172,1.0,0.0,3.0,1.0,0.0
18183600,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8789598941802979,0.4187524318695068,0.3783130049705505,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.923957109451294,0.4831617772579193,0.4583298563957214,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8877896666526794,0.4313108623027801,0.302988052368164,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8413909673690796,0.3660690784454345,0.3488076329231262,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7330793738365173,0.2381236851215362,1.0845760107040403,285.03448486328125,284.95001220703125,300.95001220703125,293.16131591796875,298.5964050292969,297.271728515625,285.0338439941406,1.0,0.5824204087257385,0.4820432662963867,0.4820432662963867,1.0,1.0,-3.089500665664673,1.1113868951797483,1.9781137704849243,0.4154738783836365,1.0,1.0,0.0,153.42567443847656,193.0,56215.50390625,0.0,2487.064208984375,1.0,279.7438659667969,283.23394775390625,296.134033203125,301.73016357421875,293.1499938964844,293.1499938964844,279.45001220703125,33380.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595668196678162,1.0,0.0,0.0,3.850519418716431,3.8505449295043945,9.89308887255902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.046875,0.0,1747.229736328125,1895.4371337890625,0.0,1307.451171875,0.9482893347740172,1.0,0.0,3.0,1.0,0.0
18183660,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.855675458908081,0.4185891151428222,0.3791837692260742,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8985460996627808,0.4855482280254364,0.4615202844142914,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8639863729476929,0.4313079416751861,0.3037061691284179,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8210944533348083,0.3667898178100586,0.3503806889057159,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7148972153663635,0.2378542572259903,1.0872807502746582,284.8966369628906,284.95001220703125,301.0203552246094,293.18084716796875,298.6131591796875,297.2636413574219,284.8984375,1.0,0.5936207175254822,0.4805022478103637,0.4805022478103637,1.0,1.0,-3.1003990173339844,1.1125391721725464,1.9878597259521484,0.414330244064331,0.9070874452590942,0.9070874452590942,0.0,170.2652130126953,211.0,57326.7265625,0.0,2596.88037109375,1.0,279.4566650390625,283.0743103027344,296.2147216796875,301.9515380859375,293.1499938964844,293.1499938964844,279.1499938964844,37986.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671635091304779,1.0,0.0,0.0,3.785410404205322,3.785436153411865,9.561350680087344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.1875,0.0,1704.517822265625,1895.4371337890625,0.0,1394.4991455078125,0.9369503259658812,1.0,0.0,3.0,1.0,0.0
18183720,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.855675458908081,0.4185891151428222,0.3791837692260742,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8985460996627808,0.4855482280254364,0.4615202844142914,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8639863729476929,0.4313079416751861,0.3037061691284179,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8210944533348083,0.3667898178100586,0.3503806889057159,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7148972153663635,0.2378542572259903,1.0872807502746582,284.8966369628906,284.95001220703125,301.0203552246094,293.18084716796875,298.6131591796875,297.2636413574219,284.8984375,1.0,0.5936207175254822,0.4805022478103637,0.4805022478103637,1.0,1.0,-3.1003990173339844,1.1125391721725464,1.9878597259521484,0.414330244064331,0.9070874452590942,0.9070874452590942,0.0,170.2652130126953,211.0,57326.7265625,0.0,2596.88037109375,1.0,279.4566650390625,283.0743103027344,296.2147216796875,301.9515380859375,293.1499938964844,293.1499938964844,279.1499938964844,37986.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671635091304779,1.0,0.0,0.0,3.785410404205322,3.785436153411865,9.561350680087344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.1875,0.0,1704.517822265625,1895.4371337890625,0.0,1394.4991455078125,0.9369503259658812,1.0,0.0,3.0,1.0,0.0
18183780,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8351889848709106,0.4181071519851684,0.3793452680110931,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8770769834518433,0.4876963198184967,0.4641781151294708,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8430702090263367,0.4310322701931,0.3039888441562652,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8016359210014343,0.3672519326210022,0.3514857590198517,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6963720321655273,0.2373338639736175,1.0882608890533447,284.8849792480469,284.95001220703125,301.09228515625,293.2025756835937,298.6293029785156,297.25421142578125,284.8869323730469,1.0,0.6047253608703613,0.4789612591266632,0.4789612591266632,1.0,1.0,-3.106634616851806,1.1117851734161377,1.994849443435669,0.4121951162815094,0.8344055414199829,0.8344055414199829,0.0,188.26744079589844,199.0,57542.921875,0.0,2704.416015625,1.0,279.1582336425781,283.0391540527344,296.21112060546875,301.9794616699219,293.1499938964844,293.1499938964844,279.45001220703125,40991.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769745349884033,1.0,0.0,0.0,3.5418262481689453,3.5418500900268555,8.370431032744818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.822265625,0.0,1452.3585205078125,1895.4371337890625,0.0,1433.9954833984375,0.88590407371521,1.0,0.0,3.0,1.0,0.0
18183840,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8351889848709106,0.4181071519851684,0.3793452680110931,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8770769834518433,0.4876963198184967,0.4641781151294708,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8430702090263367,0.4310322701931,0.3039888441562652,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8016359210014343,0.3672519326210022,0.3514857590198517,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6963720321655273,0.2373338639736175,1.0882608890533447,284.8849792480469,284.95001220703125,301.09228515625,293.2025756835937,298.6293029785156,297.25421142578125,284.8869323730469,1.0,0.6047253608703613,0.4789612591266632,0.4789612591266632,1.0,1.0,-3.106634616851806,1.1117851734161377,1.994849443435669,0.4121951162815094,0.8344055414199829,0.8344055414199829,0.0,188.26744079589844,199.0,57542.921875,0.0,2704.416015625,1.0,279.1582336425781,283.0391540527344,296.21112060546875,301.9794616699219,293.1499938964844,293.1499938964844,279.45001220703125,40991.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769745349884033,1.0,0.0,0.0,3.5418262481689453,3.5418500900268555,8.370431032744818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.822265625,0.0,1452.3585205078125,1895.4371337890625,0.0,1433.9954833984375,0.88590407371521,1.0,0.0,3.0,1.0,0.0
18183900,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8317767381668091,0.4185569882392883,0.3795978426933288,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8738909363746643,0.48930224776268,0.4655943214893341,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8395941257476807,0.4314622282981872,0.30420783162117,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7982863187789917,0.3678908944129944,0.3520440459251404,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6929829120635986,0.2373407930135727,1.0883558988571167,285.01275634765625,284.95001220703125,301.12872314453125,293.2142028808594,298.641357421875,297.2555236816406,285.0150146484375,1.0,0.6066401600837708,0.4781907498836517,0.4781907498836517,1.0,1.0,-3.1096887588500977,1.111371636390686,1.9983172416687007,0.4110987186431885,0.919112503528595,0.919112503528595,0.0,191.89556884765625,199.0,56806.86328125,0.0,2729.711181640625,1.0,279.3990173339844,283.178466796875,296.1499938964844,301.7557067871094,293.1499938964844,293.1499938964844,279.45001220703125,34886.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664643883705139,1.0,0.0,0.0,3.5862843990325928,3.5863075256347656,8.58188627717027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.2001953125,0.0,1455.245361328125,1895.4371337890625,0.0,1356.8189697265625,0.8923646807670593,1.0,0.0,3.0,1.0,0.0
18183960,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.831760048866272,0.4191585481166839,0.3801404237747192,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8744829297065735,0.4910422265529632,0.4672255218029022,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8395477533340454,0.4320510327816009,0.3046088516712188,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7984320521354675,0.3686609268188476,0.3527576625347137,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6927234530448914,0.2374663352966308,1.0888363122940063,285.0056457519531,284.95001220703125,301.1654663085937,293.22625732421875,298.6546630859375,297.25848388671875,285.0046691894531,1.0,0.6073863506317139,0.4774665534496307,0.4774665534496307,1.0,1.0,-3.114219188690185,1.1116334199905396,2.0025858879089355,0.4103443324565887,0.934765875339508,0.934765875339508,0.0,192.4649810791016,187.0,56996.44921875,0.0,2741.74609375,1.0,279.4422607421875,283.1698303222656,296.18170166015625,301.8231506347656,293.1499938964844,293.1499938964844,279.1499938964844,33607.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626521348953247,1.0,0.0,0.0,3.655649900436402,3.655673503875733,8.917076002035174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.396484375,0.0,1521.5372314453125,1895.4371337890625,0.0,1329.405029296875,0.9047463536262512,1.0,0.0,3.0,1.0,0.0
18184020,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8348991870880127,0.4190718531608581,0.3802466988563537,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8795737624168396,0.4935802519321441,0.4697135388851166,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.842879056930542,0.4322420954704284,0.304831862449646,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.802322506904602,0.3694911599159241,0.3535953760147095,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6954445838928223,0.2372812181711197,1.0879740715026855,284.91131591796875,284.95001220703125,301.2395935058594,293.25164794921875,298.674560546875,297.2541198730469,284.9129333496094,1.0,0.6059606671333313,0.4760181307792663,0.4760181307792663,1.0,1.0,-3.117586612701416,1.109861135482788,2.007725477218628,0.4079517424106598,0.851614236831665,0.851614236831665,0.0,189.595932006836,175.0,57679.36328125,0.0,2733.202880859375,1.0,279.15771484375,283.0562438964844,296.2735900878906,302.0335693359375,293.1499938964844,293.1499938964844,279.45001220703125,38726.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723841428756714,1.0,0.0,0.0,3.5350770950317383,3.5351006984710693,8.338560633092129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9189453125,0.0,1428.7916259765625,1895.4371337890625,0.0,1400.0045166015625,0.8822265863418579,1.0,0.0,3.0,1.0,0.0
18184080,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8348991870880127,0.4190718531608581,0.3802466988563537,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8795737624168396,0.4935802519321441,0.4697135388851166,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.842879056930542,0.4322420954704284,0.304831862449646,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.802322506904602,0.3694911599159241,0.3535953760147095,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6954445838928223,0.2372812181711197,1.0879740715026855,284.91131591796875,284.95001220703125,301.2395935058594,293.25164794921875,298.674560546875,297.2541198730469,284.9129333496094,1.0,0.6059606671333313,0.4760181307792663,0.4760181307792663,1.0,1.0,-3.117586612701416,1.109861135482788,2.007725477218628,0.4079517424106598,0.851614236831665,0.851614236831665,0.0,189.595932006836,175.0,57679.36328125,0.0,2733.202880859375,1.0,279.15771484375,283.0562438964844,296.2735900878906,302.0335693359375,293.1499938964844,293.1499938964844,279.45001220703125,38726.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723841428756714,1.0,0.0,0.0,3.5350770950317383,3.5351006984710693,8.338560633092129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9189453125,0.0,1428.7916259765625,1895.4371337890625,0.0,1400.0045166015625,0.8822265863418579,1.0,0.0,3.0,1.0,0.0
18184140,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8431203961372375,0.4199966788291931,0.3805299997329712,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8904604315757751,0.4969378113746643,0.4723433256149292,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8514130711555481,0.4332811832427978,0.3051581084728241,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8112682700157166,0.370953619480133,0.3544927835464477,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7027862071990967,0.2375461906194687,1.0871065855026243,285.0130920410156,284.95001220703125,301.3144226074219,293.2784729003906,298.70025634765625,297.2585144042969,285.01202392578125,1.0,0.6022282242774963,0.474569708108902,0.474569708108902,1.0,1.0,-3.121510505676269,1.1083052158355713,2.013205051422119,0.4054489433765411,0.9496673345565796,0.9496673345565796,0.0,182.3113555908203,163.0,57214.36328125,0.0,2702.242919921875,1.0,279.4416198730469,283.1695251464844,296.2497863769531,301.90594482421875,293.1499938964844,293.1499938964844,279.1499938964844,32979.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616941690444946,1.0,0.0,0.0,3.669616460800171,3.669640064239502,8.98534267435025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.2646484375,0.0,1532.377685546875,1895.4371337890625,0.0,1322.5657958984375,0.9075853228569032,1.0,0.0,3.0,1.0,0.0
18184200,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8431203961372375,0.4199966788291931,0.3805299997329712,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8904604315757751,0.4969378113746643,0.4723433256149292,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8514130711555481,0.4332811832427978,0.3051581084728241,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8112682700157166,0.370953619480133,0.3544927835464477,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7027862071990967,0.2375461906194687,1.0871065855026243,285.0130920410156,284.95001220703125,301.3144226074219,293.2784729003906,298.70025634765625,297.2585144042969,285.01202392578125,1.0,0.6022282242774963,0.474569708108902,0.474569708108902,1.0,1.0,-3.121510505676269,1.1083052158355713,2.013205051422119,0.4054489433765411,0.9496673345565796,0.9496673345565796,0.0,182.3113555908203,163.0,57214.36328125,0.0,2702.242919921875,1.0,279.4416198730469,283.1695251464844,296.2497863769531,301.90594482421875,293.1499938964844,293.1499938964844,279.1499938964844,32979.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616941690444946,1.0,0.0,0.0,3.669616460800171,3.669640064239502,8.98534267435025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.2646484375,0.0,1532.377685546875,1895.4371337890625,0.0,1322.5657958984375,0.9075853228569032,1.0,0.0,3.0,1.0,0.0
18184260,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8537312150001526,0.4197632074356079,0.3802803158760071,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9041420221328736,0.4994547963142395,0.4745790362358093,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8625591993331909,0.4334494173526764,0.3051944971084595,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8220005631446838,0.3717919290065765,0.3551086187362671,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7121864557266235,0.2374419867992401,1.08553147315979,284.9053955078125,284.95001220703125,301.3896179199219,293.3064880371094,298.7202453613281,297.25408935546875,284.9071960449219,1.0,0.5971782207489014,0.4732057750225067,0.4732057750225067,1.0,1.0,-3.1227970123291016,1.1058398485183716,2.0169572830200195,0.4028113782405853,0.8573722839355469,0.8573722839355469,0.0,173.32923889160156,151.0,57947.38671875,0.0,2656.9462890625,1.0,279.15753173828125,283.0436706542969,296.3338317871094,302.1135559082031,293.1499938964844,293.1499938964844,279.45001220703125,38581.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724053025245667,1.0,0.0,0.0,3.562458276748657,3.5624821186065674,8.468234682368347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0146484375,0.0,1456.791748046875,1895.4371337890625,0.0,1400.16015625,0.888067364692688,1.0,0.0,3.0,1.0,0.0
18184320,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8537312150001526,0.4197632074356079,0.3802803158760071,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9041420221328736,0.4994547963142395,0.4745790362358093,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8625591993331909,0.4334494173526764,0.3051944971084595,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8220005631446838,0.3717919290065765,0.3551086187362671,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7121864557266235,0.2374419867992401,1.08553147315979,284.9053955078125,284.95001220703125,301.3896179199219,293.3064880371094,298.7202453613281,297.25408935546875,284.9071960449219,1.0,0.5971782207489014,0.4732057750225067,0.4732057750225067,1.0,1.0,-3.1227970123291016,1.1058398485183716,2.0169572830200195,0.4028113782405853,0.8573722839355469,0.8573722839355469,0.0,173.32923889160156,151.0,57947.38671875,0.0,2656.9462890625,1.0,279.15753173828125,283.0436706542969,296.3338317871094,302.1135559082031,293.1499938964844,293.1499938964844,279.45001220703125,38581.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724053025245667,1.0,0.0,0.0,3.562458276748657,3.5624821186065674,8.468234682368347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.0146484375,0.0,1456.791748046875,1895.4371337890625,0.0,1400.16015625,0.888067364692688,1.0,0.0,3.0,1.0,0.0
18184380,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8678115010261536,0.4205819964408874,0.3803290724754333,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9227790832519532,0.50271075963974,0.4769740104675293,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8771950602531433,0.4344707131385803,0.3054059147834778,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8352925181388855,0.37322798371315,0.3558510541915893,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7233290672302246,0.2377657443284988,1.0843616724014282,285.0124206542969,284.95001220703125,301.4619140625,293.3343200683594,298.7451477050781,297.2585754394531,285.01141357421875,1.0,0.5916382670402527,0.4718963801860809,0.4718963801860809,1.0,1.0,-3.125467300415039,1.1040486097335815,2.021418809890747,0.4003372490406036,0.9549260139465332,0.9549260139465332,0.0,163.1090545654297,151.0,57429.57421875,0.0,2607.724609375,1.0,279.4405517578125,283.1625366210937,296.3034973144531,301.9728698730469,293.1499938964844,293.1499938964844,279.45001220703125,33011.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616410613059998,1.0,0.0,0.0,3.688960313796997,3.6889841556549072,9.080321774490584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.666015625,0.0,1554.3450927734375,1895.4371337890625,0.0,1322.1875,0.9119263887405396,1.0,0.0,3.0,1.0,0.0
18184440,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.86850506067276,0.4206133186817169,0.3803474903106689,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.923704206943512,0.5028455853462219,0.4770878553390503,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8779110908508301,0.4345133006572723,0.3054260015487671,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8359345197677612,0.373288631439209,0.3558934926986694,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7238537073135376,0.2377814799547195,1.0843533277511597,285.0112609863281,284.95001220703125,301.4649353027344,293.33551025390625,298.7461853027344,297.2587585449219,285.0102233886719,1.0,0.5914047360420227,0.4718418419361114,0.4718418419361114,1.0,1.0,-3.1256916522979736,1.1040178537368774,2.021673679351806,0.4002583920955658,0.955795407295227,0.955795407295227,0.0,162.655029296875,139.0,57447.78125,0.0,2605.74169921875,1.0,279.4418029785156,283.16131591796875,296.3069763183594,301.9790344238281,293.1499938964844,293.1499938964844,279.1499938964844,33033.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661632776260376,1.0,0.0,0.0,3.692871809005737,3.692895650863648,9.099588851313456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.9248046875,0.0,1558.930908203125,1895.4371337890625,0.0,1322.128662109375,0.9128547310829164,1.0,0.0,3.0,1.0,0.0
18184500,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8771752715110779,0.4205743074417114,0.3803853988647461,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9352869391441344,0.5042006969451904,0.4783628284931183,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8868863582611084,0.4347056448459625,0.3055671155452728,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.844022274017334,0.3737961649894714,0.3563188016414642,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7303710579872131,0.2378167510032653,1.083968997001648,284.87811279296875,284.95001220703125,301.5025329589844,293.3503112792969,298.7568359375,297.2577209472656,284.8746643066406,1.0,0.5884072780609131,0.4711598753929138,0.4711598753929138,1.0,1.0,-3.1274948120117188,1.103230118751526,2.024264574050904,0.3991425633430481,0.8662698864936829,0.8662698864936829,0.0,157.0958709716797,139.0,58419.65625,0.0,2579.602294921875,1.0,279.19659423828125,283.00897216796875,296.3940734863281,302.2313232421875,293.1499938964844,293.1499938964844,279.1499938964844,37157.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699575185775757,1.0,0.0,0.0,3.669270277023315,3.669294595718384,8.983647035165632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.14453125,0.0,1563.423095703125,1895.4371337890625,0.0,1382.212158203125,0.90821772813797,1.0,0.0,3.0,1.0,0.0
