time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184560,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.885622501373291,0.420330137014389,0.379984587430954,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.946448802947998,0.5054002404212952,0.4792894721031189,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8956817388534546,0.4347243010997772,0.3054388463497162,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.852078378200531,0.3741669058799743,0.3564759492874145,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7367275357246399,0.2377473562955856,1.082758545875549,284.90216064453125,284.95001220703125,301.5400390625,293.365234375,298.7662353515625,297.2548522949219,284.9042053222656,1.0,0.5852033495903015,0.4705143570899963,0.4705143570899963,1.0,1.0,-3.126708745956421,1.101491093635559,2.025217771530152,0.3976215720176697,0.860866129398346,0.860866129398346,0.0,151.78211975097656,127.0,58184.65625,0.0,2549.734375,1.0,279.15753173828125,283.0343933105469,296.391845703125,302.18701171875,293.1499938964844,293.1499938964844,279.45001220703125,38656.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721366047859192,1.0,0.0,0.0,3.5852272510528564,3.5852510929107666,8.576827212891658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3134765625,0.0,1481.81787109375,1895.4371337890625,0.0,1398.183837890625,0.8931376338005066,1.0,0.0,3.0,1.0,0.0
18184620,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9080368876457214,0.4211416840553283,0.379972904920578,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9723746180534364,0.5088419914245605,0.4817984998226166,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.91966050863266,0.435840368270874,0.3056723475456238,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8733525276184082,0.3757086396217346,0.3572583496570587,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7535251379013062,0.2381493747234344,1.081663727760315,285.01190185546875,284.95001220703125,301.6146240234375,293.3954467773437,298.7920837402344,297.2599182128906,285.0108947753906,1.0,0.5787681341171265,0.4692233800888061,0.4692233800888061,1.0,1.0,-3.129608154296875,1.0997939109802246,2.0298142433166504,0.3952002823352813,0.9612897634506226,0.9612897634506226,0.0,140.05914306640625,115.0,57668.30859375,0.0,2492.771728515625,1.0,279.4419860839844,283.1556701660156,296.3665771484375,302.05279541015625,293.1499938964844,293.1499938964844,279.1499938964844,33085.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612870097160339,1.0,0.0,0.0,3.712785243988037,3.7128093242645264,9.1979904937034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2197265625,0.0,1581.9666748046875,1895.4371337890625,0.0,1319.66552734375,0.917387306690216,1.0,0.0,3.0,1.0,0.0
18184680,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9080368876457214,0.4211416840553283,0.379972904920578,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9723746180534364,0.5088419914245605,0.4817984998226166,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.91966050863266,0.435840368270874,0.3056723475456238,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8733525276184082,0.3757086396217346,0.3572583496570587,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7535251379013062,0.2381493747234344,1.081663727760315,285.01190185546875,284.95001220703125,301.6146240234375,293.3954467773437,298.7920837402344,297.2599182128906,285.0108947753906,1.0,0.5787681341171265,0.4692233800888061,0.4692233800888061,1.0,1.0,-3.129608154296875,1.0997939109802246,2.0298142433166504,0.3952002823352813,0.9612897634506226,0.9612897634506226,0.0,140.05914306640625,115.0,57668.30859375,0.0,2492.771728515625,1.0,279.4419860839844,283.1556701660156,296.3665771484375,302.05279541015625,293.1499938964844,293.1499938964844,279.1499938964844,33085.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612870097160339,1.0,0.0,0.0,3.712785243988037,3.7128093242645264,9.1979904937034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2197265625,0.0,1581.9666748046875,1895.4371337890625,0.0,1319.66552734375,0.917387306690216,1.0,0.0,3.0,1.0,0.0
18184740,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9366434812545776,0.4208031296730041,0.3795464336872101,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9964044094085692,0.5114214420318604,0.4840098917484283,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9491193890571594,0.4360881149768829,0.3056992590427398,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8986527919769287,0.3766160607337951,0.3578519821166992,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7739248275756836,0.238164871931076,1.080207109451294,284.9009704589844,284.95001220703125,301.6884765625,293.4259338378906,298.8117370605469,297.2562866210937,284.9029541015625,1.0,0.572178304195404,0.4679323732852936,0.4679323732852936,1.0,1.0,-3.1307568550109863,1.097370982170105,2.033385753631592,0.3926563858985901,0.8649060726165771,0.8649060726165771,0.0,128.61416625976562,103.0,58424.3359375,0.0,2433.8505859375,1.0,279.1571960449219,283.0267639160156,296.4524841308594,302.262939453125,293.1499938964844,293.1499938964844,279.45001220703125,38651.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718060374259949,1.0,0.0,0.0,3.60674786567688,3.606771945953369,8.680103178448917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.734375,0.0,1505.185791015625,1895.4371337890625,0.0,1395.75439453125,0.8979016542434692,1.0,0.0,3.0,1.0,0.0
18184800,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9366434812545776,0.4208031296730041,0.3795464336872101,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9964044094085692,0.5114214420318604,0.4840098917484283,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9491193890571594,0.4360881149768829,0.3056992590427398,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8986527919769287,0.3766160607337951,0.3578519821166992,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7739248275756836,0.238164871931076,1.080207109451294,284.9009704589844,284.95001220703125,301.6884765625,293.4259338378906,298.8117370605469,297.2562866210937,284.9029541015625,1.0,0.572178304195404,0.4679323732852936,0.4679323732852936,1.0,1.0,-3.1307568550109863,1.097370982170105,2.033385753631592,0.3926563858985901,0.8649060726165771,0.8649060726165771,0.0,128.61416625976562,103.0,58424.3359375,0.0,2433.8505859375,1.0,279.1571960449219,283.0267639160156,296.4524841308594,302.262939453125,293.1499938964844,293.1499938964844,279.45001220703125,38651.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718060374259949,1.0,0.0,0.0,3.60674786567688,3.606771945953369,8.680103178448917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.734375,0.0,1505.185791015625,1895.4371337890625,0.0,1395.75439453125,0.8979016542434692,1.0,0.0,3.0,1.0,0.0
18184860,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9625883102416992,0.4213467836380005,0.3794638812541961,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.5176475048065186,0.4560421705245971,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9740446209907532,0.4368343651294708,0.3059413731098175,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9244644045829772,0.3780558109283447,0.3586676120758056,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7936969995498657,0.2385082691907882,1.0794117450714111,284.9930114746094,284.95001220703125,301.7611999511719,293.4563903808594,298.8427124023437,297.2719116210937,284.993408203125,1.0,0.563871443271637,0.4666914939880371,0.4666914939880371,1.0,1.0,-3.111549139022827,1.087068796157837,2.0244803428649902,0.3863554000854492,0.9471569061279296,0.9471569061279296,0.0,118.8637924194336,121.0,57527.6171875,0.0,2335.1474609375,1.0,279.4423522949219,283.1412658691406,296.4219970703125,302.104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33618.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601314544677734,1.0,0.0,0.0,3.71444582939148,3.714470148086548,9.206220283886069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.111328125,0.0,1587.923828125,1895.4371337890625,0.0,1311.453125,0.918006420135498,1.0,0.0,3.0,1.0,0.0
18184920,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9625883102416992,0.4213467836380005,0.3794638812541961,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.5176475048065186,0.4560421705245971,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9740446209907532,0.4368343651294708,0.3059413731098175,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9244644045829772,0.3780558109283447,0.3586676120758056,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7936969995498657,0.2385082691907882,1.0794117450714111,284.9930114746094,284.95001220703125,301.7611999511719,293.4563903808594,298.8427124023437,297.2719116210937,284.993408203125,1.0,0.563871443271637,0.4666914939880371,0.4666914939880371,1.0,1.0,-3.111549139022827,1.087068796157837,2.0244803428649902,0.3863554000854492,0.9471569061279296,0.9471569061279296,0.0,118.8637924194336,121.0,57527.6171875,0.0,2335.1474609375,1.0,279.4423522949219,283.1412658691406,296.4219970703125,302.104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33618.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601314544677734,1.0,0.0,0.0,3.71444582939148,3.714470148086548,9.206220283886069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.111328125,0.0,1587.923828125,1895.4371337890625,0.0,1311.453125,0.918006420135498,1.0,0.0,3.0,1.0,0.0
18184980,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9299827814102172,0.4223677814006805,0.3800857067108154,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9973350763320924,0.5248389840126038,0.4955944120883941,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9435357451438904,0.4388455748558044,0.3069416582584381,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8944344520568848,0.3787893652915954,0.3600493967533111,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7691375613212585,0.2382588386535644,1.0817172527313232,284.8629150390625,284.95001220703125,301.83258056640625,293.48663330078125,298.8705139160156,297.2960205078125,284.860595703125,1.0,0.5612397789955139,0.4654505848884582,0.4654505848884582,1.0,1.0,-3.044030904769897,1.0587618350982666,1.9852689504623413,0.3610271215438843,0.8243342041969299,0.8243342041969299,0.0,127.07626342773438,139.0,56910.23828125,0.0,2345.0126953125,1.0,279.15777587890625,283.0075378417969,296.49853515625,302.2569274902344,293.1499938964844,293.1499938964844,279.45001220703125,41653.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679580211639404,1.0,0.0,0.0,3.535316705703736,3.535340547561645,8.339690680259082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0087890625,0.0,1450.2515869140625,1895.4371337890625,0.0,1367.64501953125,0.8821909427642822,1.0,0.0,3.0,1.0,0.0
18185040,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9299827814102172,0.4223677814006805,0.3800857067108154,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9973350763320924,0.5248389840126038,0.4955944120883941,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9435357451438904,0.4388455748558044,0.3069416582584381,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8944344520568848,0.3787893652915954,0.3600493967533111,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7691375613212585,0.2382588386535644,1.0817172527313232,284.8629150390625,284.95001220703125,301.83258056640625,293.48663330078125,298.8705139160156,297.2960205078125,284.860595703125,1.0,0.5612397789955139,0.4654505848884582,0.4654505848884582,1.0,1.0,-3.044030904769897,1.0587618350982666,1.9852689504623413,0.3610271215438843,0.8243342041969299,0.8243342041969299,0.0,127.07626342773438,139.0,56910.23828125,0.0,2345.0126953125,1.0,279.15777587890625,283.0075378417969,296.49853515625,302.2569274902344,293.1499938964844,293.1499938964844,279.45001220703125,41653.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679580211639404,1.0,0.0,0.0,3.535316705703736,3.535340547561645,8.339690680259082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0087890625,0.0,1450.2515869140625,1895.4371337890625,0.0,1367.64501953125,0.8821909427642822,1.0,0.0,3.0,1.0,0.0
18185100,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9574385285377502,0.4223555624485016,0.3805115818977356,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.5275614857673645,0.4643844068050384,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.969979465007782,0.4391152560710907,0.3074910342693329,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9196310639381408,0.3797789812088012,0.3603277802467346,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.789110541343689,0.2387765198945999,1.0807496309280396,285.0462646484375,284.95001220703125,301.86767578125,293.5015563964844,298.8918151855469,297.2999267578125,285.0453796386719,1.0,0.5663405060768127,0.4648301601409912,0.4648301601409912,1.0,1.0,-3.114072322845459,1.0839059352874756,2.0301663875579834,0.3826456367969513,0.9551430940628052,0.9551430940628052,0.0,121.02013397216795,139.0,57439.77734375,0.0,2362.04833984375,1.0,279.39892578125,283.1796875,296.4449157714844,302.0700988769531,293.1499938964844,293.1499938964844,279.45001220703125,32835.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581705808639526,1.0,0.0,0.0,3.6287999153137207,3.6288230419158936,8.786569196672644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.525390625,0.0,1486.172607421875,1895.4371337890625,0.0,1297.585205078125,0.900012195110321,1.0,0.0,3.0,1.0,0.0
18185160,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.950045108795166,0.4223901331424713,0.3806881010532379,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.5293276906013489,0.4746639430522918,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9632455706596376,0.4394145011901855,0.307802677154541,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.91286700963974,0.3806348741054535,0.3612533509731293,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7837311625480652,0.2391148060560226,1.0828312635421753,285.0358581542969,284.95001220703125,301.9023132324219,293.5163879394531,298.90350341796875,297.3002014160156,285.03546142578125,1.0,0.5706594586372375,0.4643552303314209,0.4643552303314209,1.0,1.0,-3.1306240558624268,1.0893160104751587,2.0413079261779785,0.3842803239822387,0.9782733917236328,0.9782733917236328,0.0,124.27455139160156,157.0,57850.40234375,0.0,2410.4990234375,1.0,279.44268798828125,283.1688842773437,296.4886474609375,302.1717529296875,293.1499938964844,293.1499938964844,279.1499938964844,32297.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656604528427124,1.0,0.0,0.0,3.711909055709839,3.711933135986328,9.193649930239188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.419921875,0.0,1574.966064453125,1895.4371337890625,0.0,1286.5712890625,0.9165457487106324,1.0,0.0,3.0,1.0,0.0
18185220,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.925836145877838,0.4214573204517364,0.3804203867912292,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9973157644271852,0.529102623462677,0.501710832118988,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9404433369636536,0.439249038696289,0.3080839216709137,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8928396105766296,0.3814965486526489,0.3626344501972198,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7668458819389343,0.2391338646411895,1.085444450378418,284.9203186035156,284.95001220703125,301.9700622558594,293.54541015625,298.9116516113281,297.2777099609375,284.9223327636719,1.0,0.5819182395935059,0.4634054005146026,0.4634054005146026,1.0,1.0,-3.1689698696136475,1.1021358966827393,2.066833972930908,0.3888542652130127,0.8952786922454834,0.8952786922454834,0.0,134.47869873046875,175.0,59403.17578125,0.0,2538.178466796875,1.0,279.1567077636719,283.02264404296875,296.5899658203125,302.4497375488281,293.1499938964844,293.1499938964844,279.45001220703125,37066.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708971858024597,1.0,0.0,0.0,3.6715919971466064,3.671616315841675,8.995019129542925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5634765625,0.0,1565.3521728515625,1895.4371337890625,0.0,1389.08740234375,0.911033570766449,1.0,0.0,3.0,1.0,0.0
18185280,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.925836145877838,0.4214573204517364,0.3804203867912292,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9973157644271852,0.529102623462677,0.501710832118988,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9404433369636536,0.439249038696289,0.3080839216709137,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8928396105766296,0.3814965486526489,0.3626344501972198,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7668458819389343,0.2391338646411895,1.085444450378418,284.9203186035156,284.95001220703125,301.9700622558594,293.54541015625,298.9116516113281,297.2777099609375,284.9223327636719,1.0,0.5819182395935059,0.4634054005146026,0.4634054005146026,1.0,1.0,-3.1689698696136475,1.1021358966827393,2.066833972930908,0.3888542652130127,0.8952786922454834,0.8952786922454834,0.0,134.47869873046875,175.0,59403.17578125,0.0,2538.178466796875,1.0,279.1567077636719,283.02264404296875,296.5899658203125,302.4497375488281,293.1499938964844,293.1499938964844,279.45001220703125,37066.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708971858024597,1.0,0.0,0.0,3.6715919971466064,3.671616315841675,8.995019129542925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5634765625,0.0,1565.3521728515625,1895.4371337890625,0.0,1389.08740234375,0.911033570766449,1.0,0.0,3.0,1.0,0.0
18185340,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8893969655036926,0.4215271472930908,0.3808435201644897,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9659200310707092,0.5298970341682434,0.5023685693740845,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9022610187530518,0.4399202466011047,0.30885910987854,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8610268831253052,0.382738322019577,0.3643294870853424,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7403139472007751,0.2392106801271438,1.088678002357483,285.02984619140625,284.95001220703125,302.0355834960937,293.5735168457031,298.9228515625,297.2640380859375,285.0282897949219,1.0,0.5930176973342896,0.462455540895462,0.462455540895462,1.0,1.0,-3.1761467456817627,1.1027487516403198,2.0733978748321533,0.3880256712436676,1.0,1.0,0.0,152.06362915039062,193.0,58929.99609375,0.0,2648.302978515625,1.0,279.4435119628906,283.143310546875,296.5579833984375,302.32745361328125,293.1499938964844,293.1499938964844,279.1499938964844,32687.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631529331207275,1.0,0.0,0.0,3.8091745376586914,3.809199333190918,9.68177573668072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.96875,0.0,1691.705810546875,1895.4371337890625,0.0,1332.98828125,0.9386059641838074,1.0,0.0,3.0,1.0,0.0
18185400,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8893969655036926,0.4215271472930908,0.3808435201644897,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9659200310707092,0.5298970341682434,0.5023685693740845,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9022610187530518,0.4399202466011047,0.30885910987854,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8610268831253052,0.382738322019577,0.3643294870853424,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7403139472007751,0.2392106801271438,1.088678002357483,285.02984619140625,284.95001220703125,302.0355834960937,293.5735168457031,298.9228515625,297.2640380859375,285.0282897949219,1.0,0.5930176973342896,0.462455540895462,0.462455540895462,1.0,1.0,-3.1761467456817627,1.1027487516403198,2.0733978748321533,0.3880256712436676,1.0,1.0,0.0,152.06362915039062,193.0,58929.99609375,0.0,2648.302978515625,1.0,279.4435119628906,283.143310546875,296.5579833984375,302.32745361328125,293.1499938964844,293.1499938964844,279.1499938964844,32687.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631529331207275,1.0,0.0,0.0,3.8091745376586914,3.809199333190918,9.68177573668072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.96875,0.0,1691.705810546875,1895.4371337890625,0.0,1332.98828125,0.9386059641838074,1.0,0.0,3.0,1.0,0.0
18185460,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8616619110107422,0.4203651249408722,0.3808266818523407,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9347912073135376,0.5312711596488953,0.5044131278991699,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8743351101875305,0.4396557807922363,0.3094161450862884,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8365020751953125,0.3831948339939117,0.3657064139842987,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7195314764976501,0.2387522011995315,1.0907859802246094,284.8934326171875,284.95001220703125,302.0985412597656,293.60040283203125,298.9309997558594,297.2516784667969,284.8951721191406,1.0,0.6042426824569702,0.4606622457504272,0.4606622457504272,1.0,1.0,-3.183453321456909,1.101508855819702,2.081944465637207,0.3853334784507751,0.895394504070282,0.895394504070282,0.0,170.13961791992188,211.0,59934.8515625,0.0,2761.067138671875,1.0,279.1570129394531,282.98779296875,296.63385009765625,302.5428771972656,293.1499938964844,293.1499938964844,279.45001220703125,38076.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750136017799377,1.0,0.0,0.0,3.7374072074890137,3.7374324798583984,9.32039085910219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.419921875,0.0,1648.5115966796875,1895.4371337890625,0.0,1419.421875,0.9262641668319702,1.0,0.0,3.0,1.0,0.0
18185520,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8616619110107422,0.4203651249408722,0.3808266818523407,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9347912073135376,0.5312711596488953,0.5044131278991699,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8743351101875305,0.4396557807922363,0.3094161450862884,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8365020751953125,0.3831948339939117,0.3657064139842987,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7195314764976501,0.2387522011995315,1.0907859802246094,284.8934326171875,284.95001220703125,302.0985412597656,293.60040283203125,298.9309997558594,297.2516784667969,284.8951721191406,1.0,0.6042426824569702,0.4606622457504272,0.4606622457504272,1.0,1.0,-3.183453321456909,1.101508855819702,2.081944465637207,0.3853334784507751,0.895394504070282,0.895394504070282,0.0,170.13961791992188,211.0,59934.8515625,0.0,2761.067138671875,1.0,279.1570129394531,282.98779296875,296.63385009765625,302.5428771972656,293.1499938964844,293.1499938964844,279.45001220703125,38076.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750136017799377,1.0,0.0,0.0,3.7374072074890137,3.7374324798583984,9.32039085910219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.419921875,0.0,1648.5115966796875,1895.4371337890625,0.0,1419.421875,0.9262641668319702,1.0,0.0,3.0,1.0,0.0
18185580,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8405779004096985,0.4203495383262634,0.3811187744140625,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9093506336212158,0.5340375900268555,0.5073181390762329,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8528388738632202,0.4403327107429504,0.3101623356342315,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8175676465034485,0.3842995464801788,0.3672033846378326,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7013682723045349,0.2386756688356399,1.092976212501526,285.0231018066406,284.95001220703125,302.15869140625,293.6258850097656,298.94580078125,297.251220703125,285.0220947265625,1.0,0.615437388420105,0.45886892080307,0.45886892080307,1.0,1.0,-3.192618131637573,1.100903868675232,2.091714382171631,0.3826264441013336,1.0,1.0,0.0,187.93801879882807,214.0,59313.28125,0.0,2876.689453125,1.0,279.44384765625,283.1290588378906,296.5994567871094,302.3943176269531,293.1499938964844,293.1499938964844,279.1499938964844,33338.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647407412528992,1.0,0.0,0.0,3.848121404647827,3.848146915435791,9.880770903691882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.3876953125,0.0,1743.969482421875,1895.4371337890625,0.0,1344.385498046875,0.9478015303611756,1.0,0.0,3.0,1.0,0.0
18185640,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8405779004096985,0.4203495383262634,0.3811187744140625,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9093506336212158,0.5340375900268555,0.5073181390762329,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8528388738632202,0.4403327107429504,0.3101623356342315,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8175676465034485,0.3842995464801788,0.3672033846378326,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7013682723045349,0.2386756688356399,1.092976212501526,285.0231018066406,284.95001220703125,302.15869140625,293.6258850097656,298.94580078125,297.251220703125,285.0220947265625,1.0,0.615437388420105,0.45886892080307,0.45886892080307,1.0,1.0,-3.192618131637573,1.100903868675232,2.091714382171631,0.3826264441013336,1.0,1.0,0.0,187.93801879882807,214.0,59313.28125,0.0,2876.689453125,1.0,279.44384765625,283.1290588378906,296.5994567871094,302.3943176269531,293.1499938964844,293.1499938964844,279.1499938964844,33338.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647407412528992,1.0,0.0,0.0,3.848121404647827,3.848146915435791,9.880770903691882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.3876953125,0.0,1743.969482421875,1895.4371337890625,0.0,1344.385498046875,0.9478015303611756,1.0,0.0,3.0,1.0,0.0
18185700,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.834169864654541,0.419905424118042,0.3812528848648071,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9023289084434508,0.5351266860961914,0.5088263154029846,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8463999032974243,0.4403485953807831,0.3105376064777374,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8116229176521301,0.3846102058887481,0.3679270148277282,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6954455375671387,0.2385026812553405,1.0939157009124756,284.8831787109375,284.95001220703125,302.1876220703125,293.63800048828125,298.9510498046875,297.24853515625,284.8783264160156,1.0,0.6192488074302673,0.4579722583293915,0.4579722583293915,1.0,1.0,-3.1970529556274414,1.100513577461243,2.096539258956909,0.3813820779323578,0.9166262149810792,0.9166262149810792,0.0,194.28958129882807,214.0,60452.40234375,0.0,2920.5263671875,1.0,279.1933898925781,282.9665832519531,296.6834411621094,302.6509094238281,293.1499938964844,293.1499938964844,279.1499938964844,36395.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732343435287476,1.0,0.0,0.0,3.839409828186035,3.839435577392578,9.83608288152027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.455078125,0.0,1757.39208984375,1895.4371337890625,0.0,1406.267333984375,0.9463240504264832,1.0,0.0,3.0,1.0,0.0
18185760,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8286064863204956,0.4191763997077942,0.3808534443378448,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8966474533081055,0.5359911322593689,0.5098863244056702,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8409472107887268,0.4401152729988098,0.3105699121952057,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8063932061195374,0.3847222328186035,0.3682878017425537,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6903418898582458,0.238183856010437,1.0936691761016846,284.8908386230469,284.95001220703125,302.2157287597656,293.6496887207031,298.955078125,297.2435607910156,284.8929748535156,1.0,0.6222483515739441,0.457304447889328,0.457304447889328,1.0,1.0,-3.198027849197388,1.0992830991744995,2.098744630813598,0.3800176382064819,0.8986073732376099,0.8986073732376099,0.0,199.6596527099609,202.0,60259.33203125,0.0,2951.8701171875,1.0,279.15631103515625,282.9777526855469,296.6792907714844,302.609375,293.1499938964844,293.1499938964844,279.45001220703125,38375.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67575603723526,1.0,0.0,0.0,3.7662880420684814,3.766313791275024,9.4649948323422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.21875,0.0,1684.777587890625,1895.4371337890625,0.0,1424.9306640625,0.932953953742981,1.0,0.0,3.0,1.0,0.0
18185820,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8277785181999207,0.41920006275177,0.3805293440818786,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.897415816783905,0.5389662384986877,0.5123705267906189,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8405752182006836,0.440872848033905,0.3108698725700378,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8063732981681824,0.3858636021614074,0.3691339194774627,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6895706057548523,0.2381587922573089,1.0928285121917725,285.0226745605469,284.95001220703125,302.2693176269531,293.67156982421875,298.9701538085937,297.2455749511719,285.021728515625,1.0,0.6226099729537964,0.455968827009201,0.455968827009201,1.0,1.0,-3.2009871006011963,1.0972822904586792,2.1037046909332275,0.3773348331451416,1.0,1.0,0.0,200.4125061035156,190.0,59507.17578125,0.0,2962.207763671875,1.0,279.4440002441406,283.1229553222656,296.6434326171875,302.4538879394531,293.1499938964844,293.1499938964844,279.1499938964844,33663.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665189802646637,1.0,0.0,0.0,3.867056131362915,3.867081880569458,9.978245998354396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.791015625,0.0,1769.8055419921875,1895.4371337890625,0.0,1347.618408203125,0.9522628784179688,1.0,0.0,3.0,1.0,0.0
18185880,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8277785181999207,0.41920006275177,0.3805293440818786,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.897415816783905,0.5389662384986877,0.5123705267906189,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8405752182006836,0.440872848033905,0.3108698725700378,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8063732981681824,0.3858636021614074,0.3691339194774627,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6895706057548523,0.2381587922573089,1.0928285121917725,285.0226745605469,284.95001220703125,302.2693176269531,293.67156982421875,298.9701538085937,297.2455749511719,285.021728515625,1.0,0.6226099729537964,0.455968827009201,0.455968827009201,1.0,1.0,-3.2009871006011963,1.0972822904586792,2.1037046909332275,0.3773348331451416,1.0,1.0,0.0,200.4125061035156,190.0,59507.17578125,0.0,2962.207763671875,1.0,279.4440002441406,283.1229553222656,296.6434326171875,302.4538879394531,293.1499938964844,293.1499938964844,279.1499938964844,33663.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665189802646637,1.0,0.0,0.0,3.867056131362915,3.867081880569458,9.978245998354396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.791015625,0.0,1769.8055419921875,1895.4371337890625,0.0,1347.618408203125,0.9522628784179688,1.0,0.0,3.0,1.0,0.0
18185940,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8319908380508423,0.4181416630744934,0.3797401487827301,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9043741822242736,0.5410560965538025,0.5144320130348206,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8455111384391785,0.4407906234264374,0.3108879327774048,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8116983771324158,0.3863945305347442,0.3696623742580414,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6937005519866943,0.2378130406141281,1.0910307168960571,284.8887023925781,284.95001220703125,302.3192443847656,293.6913452148437,298.97869873046875,297.2401123046875,284.8904113769531,1.0,0.6197739243507385,0.4546332061290741,0.4546332061290741,1.0,1.0,-3.2010231018066406,1.0941239595413208,2.1068992614746094,0.3743290305137634,0.8988417983055115,0.8988417983055115,0.0,195.59869384765625,178.0,60371.37109375,0.0,2935.99951171875,1.0,279.15679931640625,282.97119140625,296.7182006835937,302.658447265625,293.1499938964844,293.1499938964844,278.8500061035156,38536.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757693290710449,1.0,0.0,0.0,3.780364513397217,3.78039026260376,9.535876301924872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.37890625,0.0,1702.755859375,1895.4371337890625,0.0,1425.0294189453125,0.93611741065979,1.0,0.0,3.0,1.0,0.0
18186000,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8319908380508423,0.4181416630744934,0.3797401487827301,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9043741822242736,0.5410560965538025,0.5144320130348206,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8455111384391785,0.4407906234264374,0.3108879327774048,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8116983771324158,0.3863945305347442,0.3696623742580414,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6937005519866943,0.2378130406141281,1.0910307168960571,284.8887023925781,284.95001220703125,302.3192443847656,293.6913452148437,298.97869873046875,297.2401123046875,284.8904113769531,1.0,0.6197739243507385,0.4546332061290741,0.4546332061290741,1.0,1.0,-3.2010231018066406,1.0941239595413208,2.1068992614746094,0.3743290305137634,0.8988417983055115,0.8988417983055115,0.0,195.59869384765625,178.0,60371.37109375,0.0,2935.99951171875,1.0,279.15679931640625,282.97119140625,296.7182006835937,302.658447265625,293.1499938964844,293.1499938964844,278.8500061035156,38536.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757693290710449,1.0,0.0,0.0,3.780364513397217,3.78039026260376,9.535876301924872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.37890625,0.0,1702.755859375,1895.4371337890625,0.0,1425.0294189453125,0.93611741065979,1.0,0.0,3.0,1.0,0.0
18186060,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8389090299606323,0.4170596003532409,0.3783661425113678,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9154384136199952,0.5430942177772522,0.5159412622451782,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8533865809440613,0.4406328201293945,0.3104856014251709,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.819570004940033,0.3868480622768402,0.3697207272052765,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7003662586212158,0.237396240234375,1.0875519514083862,284.8836669921875,284.95001220703125,302.3651428222656,293.7087097167969,298.9859924316406,297.2347717285156,284.885009765625,1.0,0.614842414855957,0.4534167349338531,0.4534167349338531,1.0,1.0,-3.1965880393981934,1.089522123336792,2.1070656776428223,0.3707174062728882,0.8289100527763367,0.8289100527763367,0.0,187.8941650390625,166.0,60310.68359375,0.0,2884.734130859375,1.0,278.8583679199219,282.9452514648437,296.7099304199219,302.6639404296875,293.1499938964844,293.1499938964844,279.1499938964844,41164.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794219613075256,1.0,0.0,0.0,3.525319814682007,3.525343656539917,8.29259306556196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.189453125,0.0,1436.152587890625,1895.4371337890625,0.0,1452.294189453125,0.8823003768920898,1.0,0.0,3.0,1.0,0.0
18186120,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8389090299606323,0.4170596003532409,0.3783661425113678,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9154384136199952,0.5430942177772522,0.5159412622451782,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8533865809440613,0.4406328201293945,0.3104856014251709,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.819570004940033,0.3868480622768402,0.3697207272052765,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7003662586212158,0.237396240234375,1.0875519514083862,284.8836669921875,284.95001220703125,302.3651428222656,293.7087097167969,298.9859924316406,297.2347717285156,284.885009765625,1.0,0.614842414855957,0.4534167349338531,0.4534167349338531,1.0,1.0,-3.1965880393981934,1.089522123336792,2.1070656776428223,0.3707174062728882,0.8289100527763367,0.8289100527763367,0.0,187.8941650390625,166.0,60310.68359375,0.0,2884.734130859375,1.0,278.8583679199219,282.9452514648437,296.7099304199219,302.6639404296875,293.1499938964844,293.1499938964844,279.1499938964844,41164.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794219613075256,1.0,0.0,0.0,3.525319814682007,3.525343656539917,8.29259306556196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.189453125,0.0,1436.152587890625,1895.4371337890625,0.0,1452.294189453125,0.8823003768920898,1.0,0.0,3.0,1.0,0.0
18186180,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8511001467704773,0.417488545179367,0.3780989646911621,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9336395859718324,0.5464242696762085,0.5184089541435242,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8666971921920776,0.4417808949947357,0.3107903301715851,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8319253921508789,0.3883114457130432,0.3704791963100433,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.71142578125,0.2377020865678787,1.0861839056015017,284.9971618652344,284.95001220703125,302.40673828125,293.7234802246094,299.00006103515625,297.24139404296875,284.99688720703125,1.0,0.6092194318771362,0.4522002637386322,0.4522002637386322,1.0,1.0,-3.1988587379455566,1.0875030755996704,2.111355781555176,0.368084579706192,0.9210591912269592,0.9210591912269592,0.0,177.33755493164062,154.0,59631.5859375,0.0,2831.84326171875,1.0,279.1413879394531,283.0741882324219,296.6804504394531,302.49725341796875,293.1499938964844,293.1499938964844,278.8500061035156,34061.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665435254573822,1.0,0.0,0.0,3.624147653579712,3.624171018600464,8.764053518461878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.642578125,0.0,1490.1944580078125,1895.4371337890625,0.0,1349.387451171875,0.8982449769973755,1.0,0.0,3.0,1.0,0.0
18186240,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8511001467704773,0.417488545179367,0.3780989646911621,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9336395859718324,0.5464242696762085,0.5184089541435242,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8666971921920776,0.4417808949947357,0.3107903301715851,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8319253921508789,0.3883114457130432,0.3704791963100433,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.71142578125,0.2377020865678787,1.0861839056015017,284.9971618652344,284.95001220703125,302.40673828125,293.7234802246094,299.00006103515625,297.24139404296875,284.99688720703125,1.0,0.6092194318771362,0.4522002637386322,0.4522002637386322,1.0,1.0,-3.1988587379455566,1.0875030755996704,2.111355781555176,0.368084579706192,0.9210591912269592,0.9210591912269592,0.0,177.33755493164062,154.0,59631.5859375,0.0,2831.84326171875,1.0,279.1413879394531,283.0741882324219,296.6804504394531,302.49725341796875,293.1499938964844,293.1499938964844,278.8500061035156,34061.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665435254573822,1.0,0.0,0.0,3.624147653579712,3.624171018600464,8.764053518461878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.642578125,0.0,1490.1944580078125,1895.4371337890625,0.0,1349.387451171875,0.8982449769973755,1.0,0.0,3.0,1.0,0.0
18186300,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8581656217575073,0.417212039232254,0.3779194056987762,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9437901377677916,0.5476864576339722,0.5196149945259094,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8744061589241028,0.4419857561588287,0.3109425604343414,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8389593362808228,0.3887811005115509,0.3708740174770355,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7174020409584045,0.2377296537160873,1.085749864578247,284.8783264160156,284.95001220703125,302.42584228515625,293.72979736328125,299.00421142578125,297.2412414550781,284.8774108886719,1.0,0.6062805652618408,0.4515920281410217,0.4515920281410217,1.0,1.0,-3.200234651565552,1.0865708589553833,2.113663911819458,0.3669081926345825,0.83809494972229,0.83809494972229,0.0,171.82945251464844,154.0,60408.05859375,0.0,2804.59814453125,1.0,278.8989562988281,282.9393005371094,296.7622375488281,302.737060546875,293.1499938964844,293.1499938964844,278.8500061035156,38528.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728304028511047,1.0,0.0,0.0,3.5759456157684326,3.5759694576263428,8.532476840628078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.546875,0.0,1470.864990234375,1895.4371337890625,0.0,1403.2896728515625,0.888222336769104,1.0,0.0,3.0,1.0,0.0
18186360,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8650593757629395,0.4167978167533874,0.3773418068885803,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.95341694355011,0.548830509185791,0.5204700231552124,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8819819092750549,0.4420606195926666,0.3108401000499725,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.845924437046051,0.389147937297821,0.3710125088691711,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7230057120323181,0.2376811802387237,1.0845777988433838,284.913330078125,284.95001220703125,302.4437561035156,293.7353820800781,299.0070495605469,297.23974609375,284.9144897460937,1.0,0.6031369566917419,0.4510234892368316,0.4510234892368316,1.0,1.0,-3.199203968048096,1.08480703830719,2.114397048950196,0.3653914034366607,0.8432779908180237,0.8432779908180237,0.0,166.5249481201172,142.0,60160.11328125,0.0,2773.536376953125,1.0,278.8583374023437,282.9713439941406,296.7541809082031,302.68316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38811.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743674874305725,1.0,0.0,0.0,3.495410442352295,3.495433568954468,8.152478585543577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.0654296875,0.0,1388.0289306640625,1895.4371337890625,0.0,1414.6373291015625,0.8735323548316956,1.0,0.0,3.0,1.0,0.0
