time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186420,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8832009434700012,0.4170331358909607,0.3768898248672485,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9752942323684692,0.5520269870758057,0.522800624370575,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9013730883598328,0.4431016147136688,0.3110698163509369,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8639072775840759,0.3905626833438873,0.3717205822467804,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7369130253791809,0.2380451112985611,1.0834603309631348,285.0040588378906,284.95001220703125,302.4759216308594,293.74420166015625,299.01715087890625,297.2449645996094,285.0030212402344,1.0,0.5968044996261597,0.4498864114284515,0.4498864114284515,1.0,1.0,-3.201240062713623,1.0828620195388794,2.118377923965454,0.3628815412521362,0.9312108755111694,0.9312108755111694,0.0,154.86561584472656,130.0,59643.0703125,0.0,2714.019775390625,1.0,279.14129638671875,283.07720947265625,296.718505859375,302.5392150878906,293.1499938964844,293.1499938964844,278.8500061035156,33249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644403338432312,1.0,0.0,0.0,3.622944593429565,3.6229677200317374,8.758236162975663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.4990234375,0.0,1482.8448486328125,1895.4371337890625,0.0,1342.2247314453125,0.8972530961036682,1.0,0.0,3.0,1.0,0.0
18186480,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8832009434700012,0.4170331358909607,0.3768898248672485,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9752942323684692,0.5520269870758057,0.522800624370575,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9013730883598328,0.4431016147136688,0.3110698163509369,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8639072775840759,0.3905626833438873,0.3717205822467804,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7369130253791809,0.2380451112985611,1.0834603309631348,285.0040588378906,284.95001220703125,302.4759216308594,293.74420166015625,299.01715087890625,297.2449645996094,285.0030212402344,1.0,0.5968044996261597,0.4498864114284515,0.4498864114284515,1.0,1.0,-3.201240062713623,1.0828620195388794,2.118377923965454,0.3628815412521362,0.9312108755111694,0.9312108755111694,0.0,154.86561584472656,130.0,59643.0703125,0.0,2714.019775390625,1.0,279.14129638671875,283.07720947265625,296.718505859375,302.5392150878906,293.1499938964844,293.1499938964844,278.8500061035156,33249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644403338432312,1.0,0.0,0.0,3.622944593429565,3.6229677200317374,8.758236162975663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.4990234375,0.0,1482.8448486328125,1895.4371337890625,0.0,1342.2247314453125,0.8972530961036682,1.0,0.0,3.0,1.0,0.0
18186540,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9035741090774536,0.4161708354949951,0.3759538531303406,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9953118562698364,0.554275393486023,0.5246968269348145,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9247117638587952,0.4432448744773865,0.311012327671051,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8845928311347961,0.3913041353225708,0.3721519410610199,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7527673840522766,0.2380113899707794,1.0817629098892212,284.9088439941406,284.95001220703125,302.5028991699219,293.7496643066406,299.0196533203125,297.2417907714844,284.9100341796875,1.0,0.5902485251426697,0.4487493336200714,0.4487493336200714,1.0,1.0,-3.20081090927124,1.0799514055252075,2.120859384536743,0.3601291477680206,0.8455398678779602,0.8455398678779602,0.0,143.53057861328125,118.0,60195.70703125,0.0,2651.25244140625,1.0,278.8580017089844,282.9646301269531,296.7752685546875,302.71148681640625,293.1499938964844,293.1499938964844,279.1499938964844,38665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746864914894104,1.0,0.0,0.0,3.502737522125244,3.502760648727417,8.186693207790086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.21875,0.0,1394.561279296875,1895.4371337890625,0.0,1416.99853515625,0.8749920725822449,1.0,0.0,3.0,1.0,0.0
18186600,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9035741090774536,0.4161708354949951,0.3759538531303406,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9953118562698364,0.554275393486023,0.5246968269348145,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9247117638587952,0.4432448744773865,0.311012327671051,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8845928311347961,0.3913041353225708,0.3721519410610199,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7527673840522766,0.2380113899707794,1.0817629098892212,284.9088439941406,284.95001220703125,302.5028991699219,293.7496643066406,299.0196533203125,297.2417907714844,284.9100341796875,1.0,0.5902485251426697,0.4487493336200714,0.4487493336200714,1.0,1.0,-3.20081090927124,1.0799514055252075,2.120859384536743,0.3601291477680206,0.8455398678779602,0.8455398678779602,0.0,143.53057861328125,118.0,60195.70703125,0.0,2651.25244140625,1.0,278.8580017089844,282.9646301269531,296.7752685546875,302.71148681640625,293.1499938964844,293.1499938964844,279.1499938964844,38665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746864914894104,1.0,0.0,0.0,3.502737522125244,3.502760648727417,8.186693207790086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.21875,0.0,1394.561279296875,1895.4371337890625,0.0,1416.99853515625,0.8749920725822449,1.0,0.0,3.0,1.0,0.0
18186660,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9115504622459412,0.4160965085029602,0.375640332698822,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.5593686103820801,0.5217550992965698,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9342139959335328,0.4439968466758728,0.3113633990287781,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8929813504219055,0.3924555778503418,0.3730476498603821,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7589588165283203,0.2381731867790222,1.0817912817001345,284.9749755859375,284.95001220703125,302.5244140625,293.7515563964844,299.0251770019531,297.2513732910156,284.9629821777344,1.0,0.5812150239944458,0.4476244747638702,0.4476244747638702,1.0,1.0,-3.1538305282592773,1.059646725654602,2.0941836833953857,0.3462593555450439,0.9108110070228576,0.9108110070228576,0.0,137.60145568847656,106.0,58995.953125,0.0,2562.273193359375,1.0,279.1413879394531,283.050537109375,296.7242126464844,302.5354919433594,293.1499938964844,293.1499938964844,278.8500061035156,33821.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644889712333679,1.0,0.0,0.0,3.615544319152832,3.615567684173584,8.722494158064364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2392578125,0.0,1479.0238037109375,1895.4371337890625,0.0,1342.57421875,0.8956829309463501,1.0,0.0,3.0,1.0,0.0
18186720,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9115504622459412,0.4160965085029602,0.375640332698822,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.5593686103820801,0.5217550992965698,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9342139959335328,0.4439968466758728,0.3113633990287781,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8929813504219055,0.3924555778503418,0.3730476498603821,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7589588165283203,0.2381731867790222,1.0817912817001345,284.9749755859375,284.95001220703125,302.5244140625,293.7515563964844,299.0251770019531,297.2513732910156,284.9629821777344,1.0,0.5812150239944458,0.4476244747638702,0.4476244747638702,1.0,1.0,-3.1538305282592773,1.059646725654602,2.0941836833953857,0.3462593555450439,0.9108110070228576,0.9108110070228576,0.0,137.60145568847656,106.0,58995.953125,0.0,2562.273193359375,1.0,279.1413879394531,283.050537109375,296.7242126464844,302.5354919433594,293.1499938964844,293.1499938964844,278.8500061035156,33821.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644889712333679,1.0,0.0,0.0,3.615544319152832,3.615567684173584,8.722494158064364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2392578125,0.0,1479.0238037109375,1895.4371337890625,0.0,1342.57421875,0.8956829309463501,1.0,0.0,3.0,1.0,0.0
18186780,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9408363103866576,0.4151647388935089,0.3745121955871582,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5668013691902161,0.4792357087135315,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9636628031730652,0.4440621137619018,0.3111617863178253,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9210187196731568,0.3931293189525604,0.3733031749725342,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7803965210914612,0.2381773889064788,1.079694151878357,284.8965759277344,284.95001220703125,302.5401611328125,293.7496337890625,299.04022216796875,297.2736511230469,284.8971252441406,1.0,0.572182834148407,0.446499615907669,0.446499615907669,1.0,1.0,-3.143533706665039,1.0526825189590454,2.090851306915283,0.3460449874401092,0.8239926695823669,0.8239926695823669,0.0,126.0313491821289,124.0,59137.34375,0.0,2444.614501953125,1.0,278.8588256835937,282.9685363769531,296.7621459960937,302.64483642578125,293.1499938964844,293.1499938964844,279.1499938964844,39795.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719360947608948,1.0,0.0,0.0,3.4386160373687744,3.438638687133789,7.889703397268022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2685546875,0.0,1337.22119140625,1895.4371337890625,0.0,1396.709716796875,0.8617632389068604,1.0,0.0,3.0,1.0,0.0
18186840,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9408363103866576,0.4151647388935089,0.3745121955871582,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5668013691902161,0.4792357087135315,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9636628031730652,0.4440621137619018,0.3111617863178253,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9210187196731568,0.3931293189525604,0.3733031749725342,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7803965210914612,0.2381773889064788,1.079694151878357,284.8965759277344,284.95001220703125,302.5401611328125,293.7496337890625,299.04022216796875,297.2736511230469,284.8971252441406,1.0,0.572182834148407,0.446499615907669,0.446499615907669,1.0,1.0,-3.143533706665039,1.0526825189590454,2.090851306915283,0.3460449874401092,0.8239926695823669,0.8239926695823669,0.0,126.0313491821289,124.0,59137.34375,0.0,2444.614501953125,1.0,278.8588256835937,282.9685363769531,296.7621459960937,302.64483642578125,293.1499938964844,293.1499938964844,279.1499938964844,39795.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719360947608948,1.0,0.0,0.0,3.4386160373687744,3.438638687133789,7.889703397268022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2685546875,0.0,1337.22119140625,1895.4371337890625,0.0,1396.709716796875,0.8617632389068604,1.0,0.0,3.0,1.0,0.0
18186900,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9441295862197876,0.4151700735092163,0.3742106258869171,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.5715095400810242,0.4744625985622406,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9669944047927856,0.4444661438465118,0.3112352788448334,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.92493999004364,0.393739253282547,0.3736478686332702,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7830624580383301,0.2383613437414169,1.0796726942062378,285.007080078125,284.95001220703125,302.5458068847656,293.7471618652344,299.0505676269531,297.2903137207031,285.008544921875,1.0,0.571191668510437,0.4459371566772461,0.4459371566772461,1.0,1.0,-3.137866735458374,1.049216866493225,2.0886499881744385,0.3433150947093963,0.8977385759353638,0.8977385759353638,0.0,124.5521469116211,124.0,58322.83203125,0.0,2425.94091796875,1.0,279.0968017578125,283.0952453613281,296.6921081542969,302.4081726074219,293.1499938964844,293.1499938964844,279.1499938964844,34539.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626907587051392,1.0,0.0,0.0,3.481756687164306,3.481778860092163,8.088912295534101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.708984375,0.0,1343.4998779296875,1895.4371337890625,0.0,1329.6812744140625,0.8687600493431091,1.0,0.0,3.0,1.0,0.0
18186960,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9437741041183472,0.4153010249137878,0.3743347823619842,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.575733482837677,0.4750933647155761,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9669480919837952,0.4450055360794067,0.3116042017936706,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9251085519790648,0.3944640457630157,0.3743197023868561,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7830076813697815,0.238654151558876,1.080886721611023,284.99267578125,284.95001220703125,302.54986572265625,293.7436828613281,299.0607604980469,297.3048095703125,284.991943359375,1.0,0.5720854997634888,0.4457088708877563,0.4457088708877563,1.0,1.0,-3.141469717025757,1.050005316734314,2.0914645195007324,0.3430830538272857,0.9050619602203368,0.9050619602203368,0.0,124.84903717041016,142.0,58498.73828125,0.0,2434.3974609375,1.0,279.14129638671875,283.08184814453125,296.7076110839844,302.4593505859375,293.1499938964844,293.1499938964844,278.8500061035156,33661.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659695029258728,1.0,0.0,0.0,3.5486297607421875,3.548652410507202,8.402618618674751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.8388671875,0.0,1406.27587890625,1895.4371337890625,0.0,1308.3590087890625,0.880700409412384,1.0,0.0,3.0,1.0,0.0
18187020,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9318998456001282,0.4145034849643707,0.3739855587482452,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5806915163993835,0.4905507862567901,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9567478895187378,0.4451925456523895,0.3119949996471405,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9147228598594666,0.3952365219593048,0.3753547966480255,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7749904990196228,0.2388024926185608,1.0828152894973757,284.92333984375,284.95001220703125,302.5532531738281,293.7333984375,299.0649108886719,297.30963134765625,284.9241027832031,1.0,0.5782830119132996,0.4452522397041321,0.4452522397041321,1.0,1.0,-3.16364860534668,1.0573554039001465,2.106293201446533,0.3452005386352539,0.839154064655304,0.839154064655304,0.0,129.74221801757812,160.0,59335.93359375,0.0,2503.319091796875,1.0,278.85919189453125,282.9869689941406,296.7593078613281,302.6336669921875,293.1499938964844,293.1499938964844,279.1499938964844,38008.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699629426002502,1.0,0.0,0.0,3.4362449645996094,3.436267375946045,7.878826409069006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.771484375,0.0,1322.25390625,1895.4371337890625,0.0,1382.251953125,0.8598759174346924,1.0,0.0,3.0,1.0,0.0
18187080,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9318998456001282,0.4145034849643707,0.3739855587482452,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5806915163993835,0.4905507862567901,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9567478895187378,0.4451925456523895,0.3119949996471405,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9147228598594666,0.3952365219593048,0.3753547966480255,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7749904990196228,0.2388024926185608,1.0828152894973757,284.92333984375,284.95001220703125,302.5532531738281,293.7333984375,299.0649108886719,297.30963134765625,284.9241027832031,1.0,0.5782830119132996,0.4452522397041321,0.4452522397041321,1.0,1.0,-3.16364860534668,1.0573554039001465,2.106293201446533,0.3452005386352539,0.839154064655304,0.839154064655304,0.0,129.74221801757812,160.0,59335.93359375,0.0,2503.319091796875,1.0,278.85919189453125,282.9869689941406,296.7593078613281,302.6336669921875,293.1499938964844,293.1499938964844,279.1499938964844,38008.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699629426002502,1.0,0.0,0.0,3.4362449645996094,3.436267375946045,7.878826409069006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.771484375,0.0,1322.25390625,1895.4371337890625,0.0,1382.251953125,0.8598759174346924,1.0,0.0,3.0,1.0,0.0
18187140,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9129798412322998,0.4146238565444946,0.3741626739501953,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.5824421644210815,0.5175358653068542,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.93872332572937,0.4461463093757629,0.3127244412899017,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8985191583633423,0.3965726792812347,0.3767503499984741,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7618798613548279,0.2392095029354095,1.0856373310089111,285.0210876464844,284.95001220703125,302.54998779296875,293.7185974121094,299.05816650390625,297.29962158203125,285.0205993652344,1.0,0.5888420939445496,0.4447956383228302,0.4447956383228302,1.0,1.0,-3.202237367630005,1.0708963871002195,2.131340980529785,0.3498613834381103,0.9398940801620485,0.9398940801620485,0.0,138.6131591796875,163.0,59387.328125,0.0,2627.342529296875,1.0,279.14093017578125,283.0899963378906,296.7068786621094,302.5059814453125,293.1499938964844,293.1499938964844,278.8500061035156,32326.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628679633140564,1.0,0.0,0.0,3.59534215927124,3.595365047454834,8.625291343378194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.7060546875,0.0,1446.1312255859375,1895.4371337890625,0.0,1330.9488525390625,0.890455961227417,1.0,0.0,3.0,1.0,0.0
18187200,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9129798412322998,0.4146238565444946,0.3741626739501953,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.5824421644210815,0.5175358653068542,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.93872332572937,0.4461463093757629,0.3127244412899017,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8985191583633423,0.3965726792812347,0.3767503499984741,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7618798613548279,0.2392095029354095,1.0856373310089111,285.0210876464844,284.95001220703125,302.54998779296875,293.7185974121094,299.05816650390625,297.29962158203125,285.0205993652344,1.0,0.5888420939445496,0.4447956383228302,0.4447956383228302,1.0,1.0,-3.202237367630005,1.0708963871002195,2.131340980529785,0.3498613834381103,0.9398940801620485,0.9398940801620485,0.0,138.6131591796875,163.0,59387.328125,0.0,2627.342529296875,1.0,279.14093017578125,283.0899963378906,296.7068786621094,302.5059814453125,293.1499938964844,293.1499938964844,278.8500061035156,32326.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628679633140564,1.0,0.0,0.0,3.59534215927124,3.595365047454834,8.625291343378194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.7060546875,0.0,1446.1312255859375,1895.4371337890625,0.0,1330.9488525390625,0.890455961227417,1.0,0.0,3.0,1.0,0.0
18187260,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8947165608406067,0.411540150642395,0.3723503649234772,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.5781519412994385,0.545260488986969,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9190182089805604,0.4440273642539978,0.3119783103466034,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8821067810058594,0.3949462473392486,0.3761854171752929,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7475822567939758,0.2366981208324432,1.0790120363235474,284.9114990234375,284.95001220703125,302.5427551269531,293.7015991210937,299.0154113769531,297.24627685546875,284.9127197265625,1.0,0.5964041352272034,0.4431861937046051,0.4431861937046051,1.0,1.0,-3.223862171173096,1.0751745700836182,2.148687601089477,0.3496876657009125,0.8522692322731018,0.8522692322731018,0.0,147.43997192382812,166.0,60247.55859375,0.0,2719.29443359375,1.0,278.8580017089844,282.9586486816406,296.7427062988281,302.6864013671875,293.1499938964844,293.1499938964844,279.1499938964844,38011.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764196157455444,1.0,0.0,0.0,3.510913372039795,3.510936498641968,8.224955649893673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.390625,0.0,1398.337158203125,1895.4371337890625,0.0,1429.86328125,0.8761429190635681,1.0,0.0,3.0,1.0,0.0
18187320,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8947165608406067,0.411540150642395,0.3723503649234772,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.5781519412994385,0.545260488986969,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9190182089805604,0.4440273642539978,0.3119783103466034,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8821067810058594,0.3949462473392486,0.3761854171752929,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7475822567939758,0.2366981208324432,1.0790120363235474,284.9114990234375,284.95001220703125,302.5427551269531,293.7015991210937,299.0154113769531,297.24627685546875,284.9127197265625,1.0,0.5964041352272034,0.4431861937046051,0.4431861937046051,1.0,1.0,-3.223862171173096,1.0751745700836182,2.148687601089477,0.3496876657009125,0.8522692322731018,0.8522692322731018,0.0,147.43997192382812,166.0,60247.55859375,0.0,2719.29443359375,1.0,278.8580017089844,282.9586486816406,296.7427062988281,302.6864013671875,293.1499938964844,293.1499938964844,279.1499938964844,38011.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764196157455444,1.0,0.0,0.0,3.510913372039795,3.510936498641968,8.224955649893673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.390625,0.0,1398.337158203125,1895.4371337890625,0.0,1429.86328125,0.8761429190635681,1.0,0.0,3.0,1.0,0.0
18187380,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8757862448692322,0.4103027582168579,0.3712509870529175,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9852544665336608,0.5760464072227478,0.5463182330131531,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.898965060710907,0.4435558021068573,0.3116723895072937,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8644155859947205,0.3946693241596222,0.3760162889957428,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7324864268302917,0.2351728081703186,1.0729204416275024,284.9882507324219,284.95001220703125,302.53436279296875,293.6848449707031,298.9852294921875,297.2158508300781,284.98651123046875,1.0,0.6005842685699463,0.44157674908638,0.44157674908638,1.0,1.0,-3.2152223587036133,1.0679281949996948,2.147294282913208,0.3444774448871612,0.925180435180664,0.925180435180664,0.0,157.15606689453125,169.0,59403.0,0.0,2755.703369140625,1.0,279.1413879394531,283.0571594238281,296.6643371582031,302.48736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33585.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675708293914795,1.0,0.0,0.0,3.6273131370544434,3.6273365020751953,8.7793711145423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.9921875,0.0,1490.119140625,1895.4371337890625,0.0,1364.8341064453125,0.8983128666877747,1.0,0.0,3.0,1.0,0.0
18187440,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8757862448692322,0.4103027582168579,0.3712509870529175,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9852544665336608,0.5760464072227478,0.5463182330131531,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.898965060710907,0.4435558021068573,0.3116723895072937,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8644155859947205,0.3946693241596222,0.3760162889957428,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7324864268302917,0.2351728081703186,1.0729204416275024,284.9882507324219,284.95001220703125,302.53436279296875,293.6848449707031,298.9852294921875,297.2158508300781,284.98651123046875,1.0,0.6005842685699463,0.44157674908638,0.44157674908638,1.0,1.0,-3.2152223587036133,1.0679281949996948,2.147294282913208,0.3444774448871612,0.925180435180664,0.925180435180664,0.0,157.15606689453125,169.0,59403.0,0.0,2755.703369140625,1.0,279.1413879394531,283.0571594238281,296.6643371582031,302.48736572265625,293.1499938964844,293.1499938964844,278.8500061035156,33585.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675708293914795,1.0,0.0,0.0,3.6273131370544434,3.6273365020751953,8.7793711145423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.9921875,0.0,1490.119140625,1895.4371337890625,0.0,1364.8341064453125,0.8983128666877747,1.0,0.0,3.0,1.0,0.0
18187500,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8698062300682068,0.4094032049179077,0.3707874119281769,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9797467589378356,0.5757976174354553,0.5461777448654175,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8930363655090332,0.4431408643722534,0.3116145431995392,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8590120673179626,0.3944366872310638,0.3760561943054199,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7277036905288696,0.234457328915596,1.070582151412964,284.8621826171875,284.95001220703125,302.5297546386719,293.676513671875,298.9736633300781,297.2060546875,284.8607788085937,1.0,0.602062463760376,0.4407720267772674,0.4407720267772674,1.0,1.0,-3.212408304214477,1.0648674964904783,2.14754056930542,0.3421317934989929,0.8330315947532654,0.8330315947532654,0.0,160.52587890625,169.0,60024.99609375,0.0,2767.81494140625,1.0,278.8984375,282.9190673828125,296.7184753417969,302.6891784667969,293.1499938964844,293.1499938964844,278.8500061035156,38677.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752222776412964,1.0,0.0,0.0,3.570655345916748,3.570679187774658,8.507249162903463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.6005859375,0.0,1466.2711181640625,1895.4371337890625,0.0,1420.96923828125,0.8870160579681396,1.0,0.0,3.0,1.0,0.0
18187560,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8641940355300903,0.4084912240505218,0.3700298368930816,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9745535254478456,0.5758461952209473,0.5461514592170715,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8875015377998352,0.442705899477005,0.3113682568073272,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8540517687797546,0.3941982984542846,0.3759154677391052,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7232474684715271,0.2337694615125656,1.0679128170013428,284.8993530273437,284.95001220703125,302.5248718261719,293.66827392578125,298.9640808105469,297.1980895996094,284.9005126953125,1.0,0.6031686663627625,0.4402276873588562,0.4402276873588562,1.0,1.0,-3.207789897918701,1.0617430210113523,2.1460468769073486,0.3399826884269714,0.8343877196311951,0.8343877196311951,0.0,163.61248779296875,172.0,59587.04296875,0.0,2775.299072265625,1.0,278.8583984375,282.9565124511719,296.68731689453125,302.59637451171875,293.1499938964844,293.1499938964844,279.1499938964844,39353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763012409210205,1.0,0.0,0.0,3.474292039871216,3.4743149280548096,8.054265094870061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.8701171875,0.0,1370.213623046875,1895.4371337890625,0.0,1428.982666015625,0.8692620992660522,1.0,0.0,3.0,1.0,0.0
18187620,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8576453924179077,0.4079267680644989,0.3694139420986175,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9686594605445862,0.5775164365768433,0.5475055575370789,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8811359405517578,0.4429448843002319,0.3114646673202514,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8484206795692444,0.3946097195148468,0.3762549459934234,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7177216410636902,0.2330787628889084,1.064758062362671,284.9896850585937,284.95001220703125,302.51434326171875,293.6518249511719,298.9548034667969,297.19635009765625,284.9888916015625,1.0,0.6051672101020813,0.4391390085220337,0.4391390085220337,1.0,1.0,-3.2053980827331543,1.0581556558609009,2.147242307662964,0.3366962075233459,0.9124249815940856,0.9124249815940856,0.0,167.70899963378906,175.0,58837.12890625,0.0,2792.849609375,1.0,279.1410217285156,283.0658874511719,296.62042236328125,302.4001159667969,293.1499938964844,293.1499938964844,278.8500061035156,33792.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650276184082031,1.0,0.0,0.0,3.583391666412353,3.583414554595948,8.568046609980229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.75,0.0,1444.1007080078125,1895.4371337890625,0.0,1346.4501953125,0.8887435793876648,1.0,0.0,3.0,1.0,0.0
18187680,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8576453924179077,0.4079267680644989,0.3694139420986175,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9686594605445862,0.5775164365768433,0.5475055575370789,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8811359405517578,0.4429448843002319,0.3114646673202514,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8484206795692444,0.3946097195148468,0.3762549459934234,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7177216410636902,0.2330787628889084,1.064758062362671,284.9896850585937,284.95001220703125,302.51434326171875,293.6518249511719,298.9548034667969,297.19635009765625,284.9888916015625,1.0,0.6051672101020813,0.4391390085220337,0.4391390085220337,1.0,1.0,-3.2053980827331543,1.0581556558609009,2.147242307662964,0.3366962075233459,0.9124249815940856,0.9124249815940856,0.0,167.70899963378906,175.0,58837.12890625,0.0,2792.849609375,1.0,279.1410217285156,283.0658874511719,296.62042236328125,302.4001159667969,293.1499938964844,293.1499938964844,278.8500061035156,33792.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650276184082031,1.0,0.0,0.0,3.583391666412353,3.583414554595948,8.568046609980229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.75,0.0,1444.1007080078125,1895.4371337890625,0.0,1346.4501953125,0.8887435793876648,1.0,0.0,3.0,1.0,0.0
18187740,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8516414165496826,0.406481385231018,0.3684722483158111,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9632788896560668,0.578589141368866,0.5488266348838806,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8753917813301086,0.4424810111522674,0.3113914430141449,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8434321880340576,0.3945172131061554,0.3764596581459045,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7126609683036804,0.2322075814008712,1.0619207620620728,284.9076843261719,284.95001220703125,302.5028686523437,293.6355285644531,298.9418029785156,297.18963623046875,284.90802001953125,1.0,0.606905460357666,0.4380503296852112,0.4380503296852112,1.0,1.0,-3.202605962753296,1.054400086402893,2.1482059955596924,0.3335064053535461,0.8310073018074036,0.8310073018074036,0.0,171.48886108398438,178.0,59166.22265625,0.0,2807.808349609375,1.0,278.85894775390625,282.967529296875,296.65509033203125,302.531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38931.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740751266479492,1.0,0.0,0.0,3.44205379486084,3.4420764446258545,7.905487109383103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.068359375,0.0,1334.574951171875,1895.4371337890625,0.0,1412.4752197265625,0.8617927432060242,1.0,0.0,3.0,1.0,0.0
18187800,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8516414165496826,0.406481385231018,0.3684722483158111,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9632788896560668,0.578589141368866,0.5488266348838806,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8753917813301086,0.4424810111522674,0.3113914430141449,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8434321880340576,0.3945172131061554,0.3764596581459045,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7126609683036804,0.2322075814008712,1.0619207620620728,284.9076843261719,284.95001220703125,302.5028686523437,293.6355285644531,298.9418029785156,297.18963623046875,284.90802001953125,1.0,0.606905460357666,0.4380503296852112,0.4380503296852112,1.0,1.0,-3.202605962753296,1.054400086402893,2.1482059955596924,0.3335064053535461,0.8310073018074036,0.8310073018074036,0.0,171.48886108398438,178.0,59166.22265625,0.0,2807.808349609375,1.0,278.85894775390625,282.967529296875,296.65509033203125,302.531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38931.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740751266479492,1.0,0.0,0.0,3.44205379486084,3.4420764446258545,7.905487109383103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.068359375,0.0,1334.574951171875,1895.4371337890625,0.0,1412.4752197265625,0.8617927432060242,1.0,0.0,3.0,1.0,0.0
18187860,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8474694490432739,0.4060408174991607,0.3679694235324859,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.959753692150116,0.5806306004524231,0.5506359338760376,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8714900016784668,0.4428760111331939,0.3115966618061065,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8400771617889404,0.3950849771499634,0.376945436000824,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7088759541511536,0.2318033427000045,1.0600712299346924,284.9930725097656,284.95001220703125,302.4904479980469,293.6192626953125,298.9353942871094,297.19171142578125,284.99224853515625,1.0,0.6085975766181946,0.4371542334556579,0.4371542334556579,1.0,1.0,-3.2027761936187744,1.052226424217224,2.15054988861084,0.3310608267784118,0.9092101454734802,0.9092101454734802,0.0,174.42735290527344,181.0,58510.640625,0.0,2824.238037109375,1.0,279.14080810546875,283.0717163085937,296.5912780761719,302.3485107421875,293.1499938964844,293.1499938964844,278.8500061035156,33569.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636404395103455,1.0,0.0,0.0,3.5581765174865723,3.558199405670166,8.447890991192253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.69140625,0.0,1415.6593017578125,1895.4371337890625,0.0,1336.481689453125,0.882918119430542,1.0,0.0,3.0,1.0,0.0
18187920,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8474694490432739,0.4060408174991607,0.3679694235324859,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.959753692150116,0.5806306004524231,0.5506359338760376,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8714900016784668,0.4428760111331939,0.3115966618061065,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8400771617889404,0.3950849771499634,0.376945436000824,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7088759541511536,0.2318033427000045,1.0600712299346924,284.9930725097656,284.95001220703125,302.4904479980469,293.6192626953125,298.9353942871094,297.19171142578125,284.99224853515625,1.0,0.6085975766181946,0.4371542334556579,0.4371542334556579,1.0,1.0,-3.2027761936187744,1.052226424217224,2.15054988861084,0.3310608267784118,0.9092101454734802,0.9092101454734802,0.0,174.42735290527344,181.0,58510.640625,0.0,2824.238037109375,1.0,279.14080810546875,283.0717163085937,296.5912780761719,302.3485107421875,293.1499938964844,293.1499938964844,278.8500061035156,33569.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636404395103455,1.0,0.0,0.0,3.5581765174865723,3.558199405670166,8.447890991192253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.69140625,0.0,1415.6593017578125,1895.4371337890625,0.0,1336.481689453125,0.882918119430542,1.0,0.0,3.0,1.0,0.0
18187980,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8426218032836914,0.4046452939510345,0.3670632541179657,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9553558826446532,0.5817863941192627,0.5520608425140381,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8669332265853882,0.4424857199192047,0.3115688264369964,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8361647725105286,0.3950497508049011,0.3772010803222656,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7045180201530457,0.2310860157012939,1.0579460859298706,284.9098205566406,284.95001220703125,302.4771423339844,293.60302734375,298.92364501953125,297.1864318847656,284.9100646972656,1.0,0.6102267503738403,0.4362581670284271,0.4362581670284271,1.0,1.0,-3.201124906539917,1.049370527267456,2.151754379272461,0.3284971714019775,0.8290303945541382,0.8290303945541382,0.0,177.7464599609375,184.0,58893.78515625,0.0,2838.984375,1.0,278.859130859375,282.9715270996094,296.6254272460937,302.4844665527344,293.1499938964844,293.1499938964844,279.1499938964844,38758.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732688546180725,1.0,0.0,0.0,3.423252820968628,3.4232752323150635,7.819360803296149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.095703125,0.0,1314.5908203125,1895.4371337890625,0.0,1406.5216064453125,0.8574916124343872,1.0,0.0,3.0,1.0,0.0
18188040,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8426218032836914,0.4046452939510345,0.3670632541179657,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9553558826446532,0.5817863941192627,0.5520608425140381,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8669332265853882,0.4424857199192047,0.3115688264369964,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8361647725105286,0.3950497508049011,0.3772010803222656,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7045180201530457,0.2310860157012939,1.0579460859298706,284.9098205566406,284.95001220703125,302.4771423339844,293.60302734375,298.92364501953125,297.1864318847656,284.9100646972656,1.0,0.6102267503738403,0.4362581670284271,0.4362581670284271,1.0,1.0,-3.201124906539917,1.049370527267456,2.151754379272461,0.3284971714019775,0.8290303945541382,0.8290303945541382,0.0,177.7464599609375,184.0,58893.78515625,0.0,2838.984375,1.0,278.859130859375,282.9715270996094,296.6254272460937,302.4844665527344,293.1499938964844,293.1499938964844,279.1499938964844,38758.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732688546180725,1.0,0.0,0.0,3.423252820968628,3.4232752323150635,7.819360803296149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.095703125,0.0,1314.5908203125,1895.4371337890625,0.0,1406.5216064453125,0.8574916124343872,1.0,0.0,3.0,1.0,0.0
18188100,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8404637575149536,0.4043785035610199,0.366657555103302,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9534112215042114,0.5827546715736389,0.5528115630149841,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8649166822433472,0.4426471889019012,0.3115758299827575,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8344306349754333,0.3952942192554474,0.3773384392261505,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7025259137153625,0.2308840453624725,1.056874394416809,285.01397705078125,284.95001220703125,302.4701843261719,293.59490966796875,298.91998291015625,297.18719482421875,285.014892578125,1.0,0.6110022068023682,0.4358101189136505,0.4358101189136505,1.0,1.0,-3.2004191875457764,1.047993779182434,2.1524252891540527,0.3271307945251465,0.9021181464195251,0.9021181464195251,0.0,179.27296447753906,184.0,58151.1796875,0.0,2845.879638671875,1.0,279.0966186523437,283.0908508300781,296.55145263671875,302.25640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33958.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653145551681519,1.0,0.0,0.0,3.47560715675354,3.4756290912628174,8.060364393713826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.9228515625,0.0,1333.118408203125,1895.4371337890625,0.0,1348.517578125,0.8667534589767456,1.0,0.0,3.0,1.0,0.0
18188160,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8390036225318909,0.4042177498340606,0.3665659129619598,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9522421956062316,0.5838157534599304,0.5538619756698608,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8636070489883423,0.4429225921630859,0.3117978870868683,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8333048224449158,0.3956283628940582,0.3776945173740387,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7011242508888245,0.2307619303464889,1.0564789772033691,284.9927978515625,284.95001220703125,302.4630126953125,293.5867614746094,298.91705322265625,297.1890869140625,284.9913635253906,1.0,0.6118841767311096,0.4353396594524383,0.4353396594524383,1.0,1.0,-3.2017898559570312,1.0473346710205078,2.1544551849365234,0.326055645942688,0.906171441078186,0.906171441078186,0.0,180.5157165527344,187.0,58279.03515625,0.0,2855.505615234375,1.0,279.1412658691406,283.0726318359375,296.55926513671875,302.3016662597656,293.1499938964844,293.1499938964844,278.8500061035156,33401.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630491018295288,1.0,0.0,0.0,3.5443990230560303,3.544421672821045,8.38259609281522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.4970703125,0.0,1399.945556640625,1895.4371337890625,0.0,1332.2449951171875,0.8794781565666199,1.0,0.0,3.0,1.0,0.0
18188220,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8346023559570312,0.4028426706790924,0.3656757473945617,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9480950832366944,0.5849301815032959,0.5552534461021423,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8595197200775146,0.4425771534442901,0.3118002116680145,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8297642469406128,0.3955906331539154,0.3779493570327759,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6971215009689331,0.2300952523946762,1.0545969009399414,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,298.9047241210937,297.1839599609375,284.9104919433594,1.0,0.6135077476501465,0.4343987107276916,0.4343987107276916,1.0,1.0,-3.2004451751708984,1.044472575187683,2.155972719192505,0.3233949244022369,0.8266469836235046,0.8266469836235046,0.0,183.762924194336,190.0,58658.53515625,0.0,2870.4736328125,1.0,278.8593139648437,282.97369384765625,296.593505859375,302.4374389648437,293.1499938964844,293.1499938964844,279.1499938964844,38714.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728456616401672,1.0,0.0,0.0,3.407994270324707,3.4080164432525635,7.74980890128063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.396484375,0.0,1299.18896484375,1895.4371337890625,0.0,1403.402099609375,0.8540881276130676,1.0,0.0,3.0,1.0,0.0
