time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188280,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8346023559570312,0.4028426706790924,0.3656757473945617,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9480950832366944,0.5849301815032959,0.5552534461021423,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8595197200775146,0.4425771534442901,0.3118002116680145,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8297642469406128,0.3955906331539154,0.3779493570327759,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6971215009689331,0.2300952523946762,1.0545969009399414,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,298.9047241210937,297.1839599609375,284.9104919433594,1.0,0.6135077476501465,0.4343987107276916,0.4343987107276916,1.0,1.0,-3.2004451751708984,1.044472575187683,2.155972719192505,0.3233949244022369,0.8266469836235046,0.8266469836235046,0.0,183.762924194336,190.0,58658.53515625,0.0,2870.4736328125,1.0,278.8593139648437,282.97369384765625,296.593505859375,302.4374389648437,293.1499938964844,293.1499938964844,279.1499938964844,38714.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728456616401672,1.0,0.0,0.0,3.407994270324707,3.4080164432525635,7.74980890128063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.396484375,0.0,1299.18896484375,1895.4371337890625,0.0,1403.402099609375,0.8540881276130676,1.0,0.0,3.0,1.0,0.0
18188340,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8312739729881287,0.4024220705032348,0.3651955723762512,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9451391696929932,0.5869060754776001,0.5570127367973328,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8565168380737305,0.4430579543113708,0.3120637536048889,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8271337151527405,0.3961575627326965,0.3784373998641968,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6939685940742493,0.2298024147748947,1.0532965660095217,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.8977966308594,297.1868591308594,284.9911804199219,1.0,0.6151705384254456,0.4334577918052673,0.4334577918052673,1.0,1.0,-3.2013163566589355,1.0424418449401855,2.15887451171875,0.3208941519260406,0.9025592803955078,0.9025592803955078,0.0,186.5067901611328,193.0,58049.67578125,0.0,2887.287353515625,1.0,279.1405029296875,283.0742492675781,296.5275573730469,302.2552185058594,293.1499938964844,293.1499938964844,278.8500061035156,33497.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627305746078491,1.0,0.0,0.0,3.5275537967681885,3.527575969696045,8.303105687446077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.0576171875,0.0,1383.061767578125,1895.4371337890625,0.0,1329.9658203125,0.875990629196167,1.0,0.0,3.0,1.0,0.0
18188400,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8312739729881287,0.4024220705032348,0.3651955723762512,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9451391696929932,0.5869060754776001,0.5570127367973328,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8565168380737305,0.4430579543113708,0.3120637536048889,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8271337151527405,0.3961575627326965,0.3784373998641968,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6939685940742493,0.2298024147748947,1.0532965660095217,284.99200439453125,284.95001220703125,302.4324951171875,293.553955078125,298.8977966308594,297.1868591308594,284.9911804199219,1.0,0.6151705384254456,0.4334577918052673,0.4334577918052673,1.0,1.0,-3.2013163566589355,1.0424418449401855,2.15887451171875,0.3208941519260406,0.9025592803955078,0.9025592803955078,0.0,186.5067901611328,193.0,58049.67578125,0.0,2887.287353515625,1.0,279.1405029296875,283.0742492675781,296.5275573730469,302.2552185058594,293.1499938964844,293.1499938964844,278.8500061035156,33497.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627305746078491,1.0,0.0,0.0,3.5275537967681885,3.527575969696045,8.303105687446077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.0576171875,0.0,1383.061767578125,1895.4371337890625,0.0,1329.9658203125,0.875990629196167,1.0,0.0,3.0,1.0,0.0
18188460,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8271484375,0.4010754823684692,0.3643169403076172,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9411358833312988,0.5879734754562378,0.5583509206771851,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.852764368057251,0.4427748918533325,0.3121010065078735,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8238075375556946,0.3961149752140045,0.3786805868148803,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6902015209197998,0.2291658073663711,1.0515321493148804,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.8851013183594,297.1817932128906,284.9110717773437,1.0,0.6168002486228943,0.4325286448001861,0.4325286448001861,1.0,1.0,-3.2000906467437744,1.0396438837051392,2.160446882247925,0.3182476758956909,0.8242763876914978,0.8242763876914978,0.0,189.7474822998047,196.0,58434.50390625,0.0,2902.451171875,1.0,278.85943603515625,282.9760131835937,296.56060791015625,302.3900451660156,293.1499938964844,293.1499938964844,279.1499938964844,38684.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725120544433594,1.0,0.0,0.0,3.393320322036743,3.3933422565460205,7.683215130782628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.970703125,0.0,1284.5843505859375,1895.4371337890625,0.0,1400.94580078125,0.8508357405662537,1.0,0.0,3.0,1.0,0.0
18188520,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8271484375,0.4010754823684692,0.3643169403076172,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9411358833312988,0.5879734754562378,0.5583509206771851,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.852764368057251,0.4427748918533325,0.3121010065078735,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8238075375556946,0.3961149752140045,0.3786805868148803,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6902015209197998,0.2291658073663711,1.0515321493148804,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.8851013183594,297.1817932128906,284.9110717773437,1.0,0.6168002486228943,0.4325286448001861,0.4325286448001861,1.0,1.0,-3.2000906467437744,1.0396438837051392,2.160446882247925,0.3182476758956909,0.8242763876914978,0.8242763876914978,0.0,189.7474822998047,196.0,58434.50390625,0.0,2902.451171875,1.0,278.85943603515625,282.9760131835937,296.56060791015625,302.3900451660156,293.1499938964844,293.1499938964844,279.1499938964844,38684.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725120544433594,1.0,0.0,0.0,3.393320322036743,3.3933422565460205,7.683215130782628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.970703125,0.0,1284.5843505859375,1895.4371337890625,0.0,1400.94580078125,0.8508357405662537,1.0,0.0,3.0,1.0,0.0
18188580,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8240181803703308,0.4006684124469757,0.3638546466827392,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.93830543756485,0.5898957848548889,0.5600626468658447,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8500275015830994,0.4433156549930572,0.3124074637889862,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8213291168212891,0.3966713845729828,0.3791608512401581,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6872408390045166,0.2288947850465774,1.0503408908843994,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.8779602050781,297.18487548828125,284.9906005859375,1.0,0.6184724569320679,0.4315995275974273,0.4315995275974273,1.0,1.0,-3.201099634170532,1.0376819372177124,2.1634178161621094,0.3157699108123779,0.8991665840148926,0.8991665840148926,0.0,192.48963928222656,199.0,57835.703125,0.0,2919.5498046875,1.0,279.140380859375,283.075439453125,296.49420166015625,302.2080993652344,293.1499938964844,293.1499938964844,279.45001220703125,33495.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624195575714111,1.0,0.0,0.0,3.513320207595825,3.5133426189422607,8.2362362263666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.8232421875,0.0,1368.321044921875,1895.4371337890625,0.0,1327.7430419921875,0.8728011250495911,1.0,0.0,3.0,1.0,0.0
18188640,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8240181803703308,0.4006684124469757,0.3638546466827392,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.93830543756485,0.5898957848548889,0.5600626468658447,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8500275015830994,0.4433156549930572,0.3124074637889862,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8213291168212891,0.3966713845729828,0.3791608512401581,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6872408390045166,0.2288947850465774,1.0503408908843994,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.8779602050781,297.18487548828125,284.9906005859375,1.0,0.6184724569320679,0.4315995275974273,0.4315995275974273,1.0,1.0,-3.201099634170532,1.0376819372177124,2.1634178161621094,0.3157699108123779,0.8991665840148926,0.8991665840148926,0.0,192.48963928222656,199.0,57835.703125,0.0,2919.5498046875,1.0,279.140380859375,283.075439453125,296.49420166015625,302.2080993652344,293.1499938964844,293.1499938964844,279.45001220703125,33495.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624195575714111,1.0,0.0,0.0,3.513320207595825,3.5133426189422607,8.2362362263666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.8232421875,0.0,1368.321044921875,1895.4371337890625,0.0,1327.7430419921875,0.8728011250495911,1.0,0.0,3.0,1.0,0.0
18188700,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.822664737701416,0.4005856513977051,0.3637412786483764,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9371375441551208,0.5909716486930847,0.5610321760177612,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8488940596580505,0.4437246918678283,0.3126632869243622,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8202856779098511,0.3970533311367035,0.3795035183429718,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6859782338142395,0.2288444638252258,1.0501368045806885,285.07794189453125,284.95001220703125,302.3906555175781,293.5119934082031,298.8749389648437,297.18719482421875,285.0790405273437,1.0,0.6193962693214417,0.4311349391937256,0.4311349391937256,1.0,1.0,-3.202601432800293,1.037065863609314,2.165535688400269,0.3146942555904388,0.984442174434662,0.984442174434662,0.0,193.79966735839844,199.0,57203.53125,0.0,2929.85107421875,1.0,279.396728515625,283.1802062988281,296.4641418457031,302.0721740722656,293.1499938964844,293.1499938964844,279.45001220703125,31038.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564348936080933,1.0,0.0,0.0,3.608528852462769,3.608551502227783,8.688676302881504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.568359375,0.0,1450.8138427734375,1895.4371337890625,0.0,1285.3814697265625,0.8935643434524536,1.0,0.0,3.0,1.0,0.0
18188760,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8215369582176208,0.4005033075809479,0.3637598752975464,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.936238169670105,0.5920419692993164,0.5621313452720642,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8479939699172974,0.4441544413566589,0.3130203187465668,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8194437026977539,0.3974500894546509,0.3799487352371216,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6849262714385986,0.228821188211441,1.050282597541809,285.0481872558594,284.95001220703125,302.3818359375,293.50341796875,298.8720703125,297.189697265625,285.0448913574219,1.0,0.6203996539115906,0.4306855499744415,0.4306855499744415,1.0,1.0,-3.205085039138794,1.0368458032608032,2.1682393550872803,0.313806802034378,1.0,1.0,0.0,195.03111267089844,187.0,57505.87890625,0.0,2941.78564453125,1.0,279.4419860839844,283.1502380371094,296.4917297363281,302.167236328125,293.1499938964844,293.1499938964844,279.1499938964844,31019.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569237112998962,1.0,0.0,0.0,3.7113869190216064,3.7114105224609375,9.191062417812644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.5419921875,0.0,1564.65283203125,1895.4371337890625,0.0,1288.8114013671875,0.9153460264205932,1.0,0.0,3.0,1.0,0.0
18188820,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8235748410224915,0.3988244831562042,0.3625130653381347,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9408954381942748,0.5926875472068787,0.5630011558532715,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8509643077850342,0.4436784982681274,0.3128609657287597,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8223073482513428,0.3971802890300751,0.3798617720603943,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6870482563972473,0.2281167209148407,1.047454833984375,284.8842468261719,284.95001220703125,302.3638916015625,293.48602294921875,298.8565979003906,297.181396484375,284.8855285644531,1.0,0.6177978515625,0.4297867715358734,0.4297867715358734,1.0,1.0,-3.2009506225585938,1.03302800655365,2.1679224967956543,0.3108804225921631,0.87610924243927,0.87610924243927,0.0,191.9751739501953,175.0,58319.83984375,0.0,2916.447265625,1.0,279.1575927734375,282.974609375,296.53277587890625,302.35650634765625,293.1499938964844,293.1499938964844,279.45001220703125,37962.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721442937850952,1.0,0.0,0.0,3.6499838829040527,3.650008201599121,8.889455784810707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.0224609375,0.0,1547.8375244140625,1895.4371337890625,0.0,1398.240478515625,0.9064743518829346,1.0,0.0,3.0,1.0,0.0
18188880,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8235748410224915,0.3988244831562042,0.3625130653381347,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9408954381942748,0.5926875472068787,0.5630011558532715,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8509643077850342,0.4436784982681274,0.3128609657287597,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8223073482513428,0.3971802890300751,0.3798617720603943,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6870482563972473,0.2281167209148407,1.047454833984375,284.8842468261719,284.95001220703125,302.3638916015625,293.48602294921875,298.8565979003906,297.181396484375,284.8855285644531,1.0,0.6177978515625,0.4297867715358734,0.4297867715358734,1.0,1.0,-3.2009506225585938,1.03302800655365,2.1679224967956543,0.3108804225921631,0.87610924243927,0.87610924243927,0.0,191.9751739501953,175.0,58319.83984375,0.0,2916.447265625,1.0,279.1575927734375,282.974609375,296.53277587890625,302.35650634765625,293.1499938964844,293.1499938964844,279.45001220703125,37962.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721442937850952,1.0,0.0,0.0,3.6499838829040527,3.650008201599121,8.889455784810707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.0224609375,0.0,1547.8375244140625,1895.4371337890625,0.0,1398.240478515625,0.9064743518829346,1.0,0.0,3.0,1.0,0.0
18188940,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8305370211601257,0.3983604311943054,0.361469954252243,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9521215558052064,0.5944226384162903,0.5639928579330444,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8592404127120972,0.4442199766635895,0.3127758502960205,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8299331068992615,0.3976417183876037,0.3797553777694702,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6936178803443909,0.2278327494859695,1.0440460443496704,284.9939880371094,284.95001220703125,302.345458984375,293.4682922363281,298.84796142578125,297.18328857421875,284.99237060546875,1.0,0.6129934191703796,0.4288879930973053,0.4288879930973053,1.0,1.0,-3.196550369262696,1.0291322469711304,2.1674180030822754,0.3076344132423401,0.9645857214927672,0.9645857214927672,0.0,184.4921112060547,163.0,57463.64453125,0.0,2866.49267578125,1.0,279.4432067871094,283.1028747558594,296.4442749023437,302.1400146484375,293.1499938964844,293.1499938964844,279.1499938964844,33475.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623364090919495,1.0,0.0,0.0,3.7547106742858887,3.754735231399536,9.406893468622002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.552734375,0.0,1633.3824462890625,1895.4371337890625,0.0,1327.14892578125,0.92680162191391,1.0,0.0,3.0,1.0,0.0
18189000,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8305370211601257,0.3983604311943054,0.361469954252243,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9521215558052064,0.5944226384162903,0.5639928579330444,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8592404127120972,0.4442199766635895,0.3127758502960205,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8299331068992615,0.3976417183876037,0.3797553777694702,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6936178803443909,0.2278327494859695,1.0440460443496704,284.9939880371094,284.95001220703125,302.345458984375,293.4682922363281,298.84796142578125,297.18328857421875,284.99237060546875,1.0,0.6129934191703796,0.4288879930973053,0.4288879930973053,1.0,1.0,-3.196550369262696,1.0291322469711304,2.1674180030822754,0.3076344132423401,0.9645857214927672,0.9645857214927672,0.0,184.4921112060547,163.0,57463.64453125,0.0,2866.49267578125,1.0,279.4432067871094,283.1028747558594,296.4442749023437,302.1400146484375,293.1499938964844,293.1499938964844,279.1499938964844,33475.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623364090919495,1.0,0.0,0.0,3.7547106742858887,3.754735231399536,9.406893468622002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.552734375,0.0,1633.3824462890625,1895.4371337890625,0.0,1327.14892578125,0.92680162191391,1.0,0.0,3.0,1.0,0.0
18189060,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8400294780731201,0.3970644176006317,0.3602173328399658,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9659503698349,0.5953050255775452,0.5647228360176086,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8705244660377502,0.4440919756889343,0.3125889599323272,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8401592373847961,0.3975694477558136,0.379512220621109,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7026201486587524,0.2272845655679702,1.0404096841812134,284.8856811523437,284.95001220703125,302.3266296386719,293.4501647949219,298.8345031738281,297.1780090332031,284.8878173828125,1.0,0.60701984167099,0.4280775487422943,0.4280775487422943,1.0,1.0,-3.1910400390625,1.0250310897827148,2.166008949279785,0.3046377003192901,0.8578170537948608,0.8578170537948608,0.0,175.23118591308594,151.0,57884.265625,0.0,2804.7021484375,1.0,279.15704345703125,282.982421875,296.4749755859375,302.27105712890625,293.1499938964844,293.1499938964844,279.45001220703125,39517.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724433898925781,1.0,0.0,0.0,3.61386775970459,3.613892078399658,8.714407044863037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.7685546875,0.0,1519.3951416015625,1895.4371337890625,0.0,1400.4404296875,0.9001113176345825,1.0,0.0,3.0,1.0,0.0
18189120,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8400294780731201,0.3970644176006317,0.3602173328399658,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9659503698349,0.5953050255775452,0.5647228360176086,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8705244660377502,0.4440919756889343,0.3125889599323272,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8401592373847961,0.3975694477558136,0.379512220621109,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7026201486587524,0.2272845655679702,1.0404096841812134,284.8856811523437,284.95001220703125,302.3266296386719,293.4501647949219,298.8345031738281,297.1780090332031,284.8878173828125,1.0,0.60701984167099,0.4280775487422943,0.4280775487422943,1.0,1.0,-3.1910400390625,1.0250310897827148,2.166008949279785,0.3046377003192901,0.8578170537948608,0.8578170537948608,0.0,175.23118591308594,151.0,57884.265625,0.0,2804.7021484375,1.0,279.15704345703125,282.982421875,296.4749755859375,302.27105712890625,293.1499938964844,293.1499938964844,279.45001220703125,39517.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724433898925781,1.0,0.0,0.0,3.61386775970459,3.613892078399658,8.714407044863037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.7685546875,0.0,1519.3951416015625,1895.4371337890625,0.0,1400.4404296875,0.9001113176345825,1.0,0.0,3.0,1.0,0.0
18189180,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.853578507900238,0.3969614207744598,0.3594228625297546,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9825043678283693,0.5973058342933655,0.5658707618713379,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8862144351005554,0.4450318515300751,0.3127068281173706,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8543452024459839,0.3982897996902466,0.3795363306999206,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7146761417388916,0.2272345572710037,1.0374327898025513,284.99761962890625,284.95001220703125,302.30743408203125,293.4315795898437,298.8283386230469,297.18316650390625,284.9967041015625,1.0,0.6004491448402405,0.4272671043872833,0.4272671043872833,1.0,1.0,-3.188046932220459,1.021878361701965,2.166168689727783,0.3018213510513305,0.9498909711837769,0.9498909711837769,0.0,164.28973388671875,139.0,57055.0390625,0.0,2739.0869140625,1.0,279.44207763671875,283.1119079589844,296.3999938964844,302.06561279296875,293.1499938964844,293.1499938964844,279.1499938964844,33763.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609662175178528,1.0,0.0,0.0,3.7167272567749023,3.71675157546997,9.217532124239368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1806640625,0.0,1591.6441650390625,1895.4371337890625,0.0,1317.3824462890625,0.9187321066856384,1.0,0.0,3.0,1.0,0.0
18189240,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.853578507900238,0.3969614207744598,0.3594228625297546,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9825043678283693,0.5973058342933655,0.5658707618713379,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8862144351005554,0.4450318515300751,0.3127068281173706,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8543452024459839,0.3982897996902466,0.3795363306999206,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7146761417388916,0.2272345572710037,1.0374327898025513,284.99761962890625,284.95001220703125,302.30743408203125,293.4315795898437,298.8283386230469,297.18316650390625,284.9967041015625,1.0,0.6004491448402405,0.4272671043872833,0.4272671043872833,1.0,1.0,-3.188046932220459,1.021878361701965,2.166168689727783,0.3018213510513305,0.9498909711837769,0.9498909711837769,0.0,164.28973388671875,139.0,57055.0390625,0.0,2739.0869140625,1.0,279.44207763671875,283.1119079589844,296.3999938964844,302.06561279296875,293.1499938964844,293.1499938964844,279.1499938964844,33763.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609662175178528,1.0,0.0,0.0,3.7167272567749023,3.71675157546997,9.217532124239368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1806640625,0.0,1591.6441650390625,1895.4371337890625,0.0,1317.3824462890625,0.9187321066856384,1.0,0.0,3.0,1.0,0.0
18189300,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8615900278091431,0.3964987099170685,0.3590572774410248,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9908620119094848,0.5978982448577881,0.5664716958999634,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8953431844711304,0.4451828002929687,0.312817633152008,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8627172112464905,0.3984049260616302,0.3796013593673706,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7211908102035522,0.2270975559949875,1.0362404584884644,284.8669128417969,284.95001220703125,302.2977294921875,293.422119140625,298.8228454589844,297.18231201171875,284.8641357421875,1.0,0.5970914363861084,0.4268619120121002,0.4268619120121002,1.0,1.0,-3.1871132850646973,1.0204997062683103,2.1666135787963867,0.3006091117858886,0.8576326370239258,0.8576326370239258,0.0,158.62728881835938,139.0,57868.32421875,0.0,2706.40625,1.0,279.1962280273437,282.9648742675781,296.4632568359375,302.2841796875,293.1499938964844,293.1499938964844,279.1499938964844,38108.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690545082092285,1.0,0.0,0.0,3.675483703613281,3.6755082607269287,9.014098623083556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.5400390625,0.0,1577.5938720703125,1895.4371337890625,0.0,1375.622802734375,0.9101603627204896,1.0,0.0,3.0,1.0,0.0
18189360,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8694062232971191,0.3958885669708252,0.3583105206489563,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9982389807701112,0.5983319282531738,0.5666533708572388,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.904239535331726,0.4451867938041687,0.3126702606678009,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8710086345672607,0.3983927071094513,0.3793929517269134,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7273421883583069,0.2268720269203186,1.034309983253479,284.8953552246094,284.95001220703125,302.2879638671875,293.4125366210937,298.816162109375,297.1796875,284.89727783203125,1.0,0.5935429334640503,0.4264931380748749,0.4264931380748749,1.0,1.0,-3.183657646179199,1.018283128738403,2.165374279022217,0.2990935146808624,0.8523871898651123,0.8523871898651123,0.0,153.23712158203125,127.0,57480.328125,0.0,2670.2080078125,1.0,279.1575012207031,282.9960632324219,296.4365539550781,302.2050170898437,293.1499938964844,293.1499938964844,279.45001220703125,39418.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709733009338379,1.0,0.0,0.0,3.576823234558105,3.576847076416016,8.536665632163931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.279296875,0.0,1478.3377685546875,1895.4371337890625,0.0,1389.6448974609375,0.8919051289558411,1.0,0.0,3.0,1.0,0.0
18189420,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8783311247825623,0.3957308828830719,0.3577578365802765,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6022557020187378,0.5530398488044739,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.91525536775589,0.4461562633514404,0.3130301535129547,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8806468844413757,0.3990689218044281,0.3796645104885101,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7341439127922058,0.2268270403146743,1.0326528549194336,284.9872741699219,284.95001220703125,302.26824951171875,293.3929748535156,298.8127746582031,297.19293212890625,284.9867553710937,1.0,0.5844303369522095,0.4257556200027466,0.4257556200027466,1.0,1.0,-3.147458553314209,1.0028080940246582,2.144650459289551,0.2957796454429626,0.9303616285324096,0.9303616285324096,0.0,146.5828857421875,115.0,56317.0625,0.0,2577.443603515625,1.0,279.44189453125,283.110595703125,296.359130859375,301.9886169433594,293.1499938964844,293.1499938964844,279.1499938964844,34198.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593387126922607,1.0,0.0,0.0,3.671962976455689,3.671986818313599,8.996836982078094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.8486328125,0.0,1544.1839599609375,1895.4371337890625,0.0,1305.8360595703125,0.9087793231010436,1.0,0.0,3.0,1.0,0.0
18189480,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8783311247825623,0.3957308828830719,0.3577578365802765,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6022557020187378,0.5530398488044739,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.91525536775589,0.4461562633514404,0.3130301535129547,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8806468844413757,0.3990689218044281,0.3796645104885101,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7341439127922058,0.2268270403146743,1.0326528549194336,284.9872741699219,284.95001220703125,302.26824951171875,293.3929748535156,298.8127746582031,297.19293212890625,284.9867553710937,1.0,0.5844303369522095,0.4257556200027466,0.4257556200027466,1.0,1.0,-3.147458553314209,1.0028080940246582,2.144650459289551,0.2957796454429626,0.9303616285324096,0.9303616285324096,0.0,146.5828857421875,115.0,56317.0625,0.0,2577.443603515625,1.0,279.44189453125,283.110595703125,296.359130859375,301.9886169433594,293.1499938964844,293.1499938964844,279.1499938964844,34198.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593387126922607,1.0,0.0,0.0,3.671962976455689,3.671986818313599,8.996836982078094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.8486328125,0.0,1544.1839599609375,1895.4371337890625,0.0,1305.8360595703125,0.9087793231010436,1.0,0.0,3.0,1.0,0.0
18189540,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8961775898933411,0.3945998251438141,0.3566073775291443,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.6085649728775024,0.5197842717170715,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9374956488609314,0.4463171064853668,0.3130156695842743,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8994178175926208,0.3991051614284515,0.3794893026351928,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.747866690158844,0.226478025317192,1.0297249555587769,284.8888854980469,284.95001220703125,302.2483215332031,293.3728332519531,298.8157653808594,297.21368408203125,284.8896179199219,1.0,0.5747759342193604,0.4250181019306183,0.4250181019306183,1.0,1.0,-3.1203417778015137,0.991250455379486,2.129091262817383,0.2861832678318023,0.8281849026679993,0.8281849026679993,0.0,135.7103729248047,103.0,56194.26953125,0.0,2452.515380859375,1.0,279.1583557128906,283.0087585449219,296.3850402832031,302.0823669433594,293.1499938964844,293.1499938964844,279.45001220703125,40263.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670891642570496,1.0,0.0,0.0,3.4871411323547363,3.4871644973754883,8.11395068467391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.7529296875,0.0,1389.8951416015625,1895.4371337890625,0.0,1361.341796875,0.8728182911872864,1.0,0.0,3.0,1.0,0.0
18189600,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8961775898933411,0.3945998251438141,0.3566073775291443,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.6085649728775024,0.5197842717170715,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9374956488609314,0.4463171064853668,0.3130156695842743,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8994178175926208,0.3991051614284515,0.3794893026351928,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.747866690158844,0.226478025317192,1.0297249555587769,284.8888854980469,284.95001220703125,302.2483215332031,293.3728332519531,298.8157653808594,297.21368408203125,284.8896179199219,1.0,0.5747759342193604,0.4250181019306183,0.4250181019306183,1.0,1.0,-3.1203417778015137,0.991250455379486,2.129091262817383,0.2861832678318023,0.8281849026679993,0.8281849026679993,0.0,135.7103729248047,103.0,56194.26953125,0.0,2452.515380859375,1.0,279.1583557128906,283.0087585449219,296.3850402832031,302.0823669433594,293.1499938964844,293.1499938964844,279.45001220703125,40263.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670891642570496,1.0,0.0,0.0,3.4871411323547363,3.4871644973754883,8.11395068467391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.7529296875,0.0,1389.8951416015625,1895.4371337890625,0.0,1361.341796875,0.8728182911872864,1.0,0.0,3.0,1.0,0.0
18189660,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9153853058815002,0.3945030570030212,0.3559821844100952,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.6182801127433777,0.4889810681343078,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.959308922290802,0.447405070066452,0.3133586049079895,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9198622703552246,0.3998193740844726,0.3796598017215729,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7624500393867493,0.2265934646129608,1.0280604362487793,284.9751281738281,284.95001220703125,302.2282409667969,293.3520812988281,298.8327331542969,297.2537536621094,284.973876953125,1.0,0.5636098980903625,0.4248360991477966,0.4248360991477966,1.0,1.0,-3.081173896789551,0.9763456583023072,2.104828119277954,0.2798143327236175,0.8957428336143494,0.8957428336143494,0.0,125.79950714111328,121.0,54935.4140625,0.0,2326.8369140625,1.0,279.4410400390625,283.1228332519531,296.307373046875,301.8494873046875,293.1499938964844,293.1499938964844,279.75,34640.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530593037605286,1.0,0.0,0.0,3.566456317901612,3.566479206085205,8.487252216582419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.37744140625,0.0,1432.257080078125,1895.4371337890625,0.0,1261.842529296875,0.8854691982269287,1.0,0.0,3.0,1.0,0.0
18189720,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9153853058815002,0.3945030570030212,0.3559821844100952,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.6182801127433777,0.4889810681343078,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.959308922290802,0.447405070066452,0.3133586049079895,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9198622703552246,0.3998193740844726,0.3796598017215729,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7624500393867493,0.2265934646129608,1.0280604362487793,284.9751281738281,284.95001220703125,302.2282409667969,293.3520812988281,298.8327331542969,297.2537536621094,284.973876953125,1.0,0.5636098980903625,0.4248360991477966,0.4248360991477966,1.0,1.0,-3.081173896789551,0.9763456583023072,2.104828119277954,0.2798143327236175,0.8957428336143494,0.8957428336143494,0.0,125.79950714111328,121.0,54935.4140625,0.0,2326.8369140625,1.0,279.4410400390625,283.1228332519531,296.307373046875,301.8494873046875,293.1499938964844,293.1499938964844,279.75,34640.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530593037605286,1.0,0.0,0.0,3.566456317901612,3.566479206085205,8.487252216582419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.37744140625,0.0,1432.257080078125,1895.4371337890625,0.0,1261.842529296875,0.8854691982269287,1.0,0.0,3.0,1.0,0.0
18189780,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9207821488380432,0.3948093950748443,0.3561045825481415,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.6285756826400757,0.4817273020744324,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9652618169784546,0.4489705562591553,0.3143132627010345,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9260504245758056,0.400925725698471,0.380539208650589,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7666288018226624,0.2271109819412231,1.0296006202697754,285.0530090332031,284.95001220703125,302.2080993652344,293.3306579589844,298.8550720214844,297.29754638671875,285.050537109375,1.0,0.5626266598701477,0.424654096364975,0.424654096364975,1.0,1.0,-3.0766005516052246,0.97426438331604,2.102336168289185,0.2779093384742737,1.0,1.0,0.0,123.6881866455078,139.0,54394.34375,0.0,2307.39111328125,1.0,279.7425537109375,283.2196960449219,296.3033142089844,301.7812194824219,293.1499938964844,293.1499938964844,279.45001220703125,31532.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440116167068481,1.0,0.0,0.0,3.742674589157105,3.7426986694335938,9.346680371891124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.4189453125,0.0,1604.460205078125,1895.4371337890625,0.0,1200.0494384765625,0.9227115511894226,1.0,0.0,3.0,1.0,0.0
18189840,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9207821488380432,0.3948093950748443,0.3561045825481415,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.6285756826400757,0.4817273020744324,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9652618169784546,0.4489705562591553,0.3143132627010345,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9260504245758056,0.400925725698471,0.380539208650589,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7666288018226624,0.2271109819412231,1.0296006202697754,285.0530090332031,284.95001220703125,302.2080993652344,293.3306579589844,298.8550720214844,297.29754638671875,285.050537109375,1.0,0.5626266598701477,0.424654096364975,0.424654096364975,1.0,1.0,-3.0766005516052246,0.97426438331604,2.102336168289185,0.2779093384742737,1.0,1.0,0.0,123.6881866455078,139.0,54394.34375,0.0,2307.39111328125,1.0,279.7425537109375,283.2196960449219,296.3033142089844,301.7812194824219,293.1499938964844,293.1499938964844,279.45001220703125,31532.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440116167068481,1.0,0.0,0.0,3.742674589157105,3.7426986694335938,9.346680371891124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.4189453125,0.0,1604.460205078125,1895.4371337890625,0.0,1200.0494384765625,0.9227115511894226,1.0,0.0,3.0,1.0,0.0
18189900,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9174455404281616,0.3943923711776733,0.3560846447944641,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6319669485092163,0.4862552285194397,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9626684188842772,0.4492730498313904,0.3147678673267364,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9230998158454896,0.4011097848415375,0.3809800148010254,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7645199298858643,0.2271720170974731,1.0307211875915527,284.9009704589844,284.95001220703125,302.197998046875,293.3197021484375,298.858154296875,297.3064880371094,284.8948669433594,1.0,0.564756453037262,0.4245630800724029,0.4245630800724029,1.0,1.0,-3.0844342708587646,0.9769338965415956,2.1075003147125244,0.2786401212215423,0.916040062904358,0.916040062904358,0.0,125.1661605834961,139.0,55629.171875,0.0,2329.5634765625,1.0,279.4957275390625,283.0454406738281,296.3808898925781,302.0403137207031,293.1499938964844,293.1499938964844,279.45001220703125,34907.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655005931854248,1.0,0.0,0.0,3.758802890777588,3.7588279247283936,9.427409963791432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.7529296875,0.0,1649.20068359375,1895.4371337890625,0.0,1275.3853759765625,0.927158772945404,1.0,0.0,3.0,1.0,0.0
18189960,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9102956056594848,0.3936828672885895,0.3556025624275207,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6339561939239502,0.4957553744316101,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9563088417053224,0.4492843151092529,0.3148993551731109,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9163272380828856,0.4010498523712158,0.3810852766036987,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7596895694732666,0.227043941617012,1.0309033393859863,284.899169921875,284.95001220703125,302.1879272460937,293.3085327148437,298.8544921875,297.305419921875,284.9013671875,1.0,0.5681876540184021,0.4244036674499511,0.4244036674499511,1.0,1.0,-3.095771551132202,0.9807266592979432,2.1150448322296143,0.2797382771968841,0.895696759223938,0.895696759223938,0.0,128.11077880859375,157.0,55634.046875,0.0,2366.089599609375,1.0,279.4569091796875,283.0462646484375,296.3595275878906,301.999267578125,293.1499938964844,293.1499938964844,279.75,37338.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600302457809448,1.0,0.0,0.0,3.70233154296875,3.702356338500977,9.146268098447764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.5966796875,0.0,1602.3349609375,1895.4371337890625,0.0,1310.7353515625,0.9178251028060912,1.0,0.0,3.0,1.0,0.0
18190020,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8938769698143005,0.3936612904071808,0.3554992377758026,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.635953962802887,0.522060751914978,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9390433430671692,0.4505650699138641,0.3157389760017395,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8999945521354675,0.4018502831459045,0.381862998008728,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7474491000175476,0.2272106856107711,1.0324218273162842,285.0417175292969,284.95001220703125,302.1677551269531,293.2856750488281,298.84356689453125,297.2966003417969,285.0419311523437,1.0,0.5782151818275452,0.4240848124027252,0.4240848124027252,1.0,1.0,-3.13102388381958,0.992892861366272,2.1381311416625977,0.2836872041225433,1.0,1.0,0.0,136.68861389160156,175.0,55299.703125,0.0,2478.1806640625,1.0,279.7430419921875,283.195068359375,296.273681640625,301.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,33050.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525636315345764,1.0,0.0,0.0,3.828313112258911,3.828338384628296,9.779308811630472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.57421875,0.0,1717.602783203125,1895.4371337890625,0.0,1258.408203125,0.9430906772613524,1.0,0.0,3.0,1.0,0.0
18190080,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8938769698143005,0.3936612904071808,0.3554992377758026,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.635953962802887,0.522060751914978,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9390433430671692,0.4505650699138641,0.3157389760017395,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8999945521354675,0.4018502831459045,0.381862998008728,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7474491000175476,0.2272106856107711,1.0324218273162842,285.0417175292969,284.95001220703125,302.1677551269531,293.2856750488281,298.84356689453125,297.2966003417969,285.0419311523437,1.0,0.5782151818275452,0.4240848124027252,0.4240848124027252,1.0,1.0,-3.13102388381958,0.992892861366272,2.1381311416625977,0.2836872041225433,1.0,1.0,0.0,136.68861389160156,175.0,55299.703125,0.0,2478.1806640625,1.0,279.7430419921875,283.195068359375,296.273681640625,301.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,33050.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525636315345764,1.0,0.0,0.0,3.828313112258911,3.828338384628296,9.779308811630472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.57421875,0.0,1717.602783203125,1895.4371337890625,0.0,1258.408203125,0.9430906772613524,1.0,0.0,3.0,1.0,0.0
