time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190140,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8741827011108398,0.3926308751106262,0.3552775979042053,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.633590042591095,0.5569347739219666,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9167354702949524,0.451027512550354,0.3165715336799621,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8808726072311401,0.4019838571548462,0.3826263546943664,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7327616810798645,0.2268560975790023,1.033595085144043,284.9097900390625,284.95001220703125,302.14764404296875,293.26202392578125,298.8154296875,297.26171875,284.9117126464844,1.0,0.5912379026412964,0.4237659275531769,0.4237659275531769,1.0,1.0,-3.176011800765991,1.008568525314331,2.16744327545166,0.289168506860733,0.9227958917617798,0.9227958917617798,0.0,148.6002960205078,178.0,56854.30859375,0.0,2629.89990234375,1.0,279.4568176269531,283.0337219238281,296.3118896484375,302.0235900878906,293.1499938964844,293.1499938964844,279.1499938964844,37027.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676871180534363,1.0,0.0,0.0,3.7974464893341056,3.7974722385406494,9.622249308449682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.994140625,0.0,1711.4818115234375,1895.4371337890625,0.0,1365.67822265625,0.9390963315963744,1.0,0.0,3.0,1.0,0.0
18190200,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8741827011108398,0.3926308751106262,0.3552775979042053,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.633590042591095,0.5569347739219666,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9167354702949524,0.451027512550354,0.3165715336799621,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8808726072311401,0.4019838571548462,0.3826263546943664,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7327616810798645,0.2268560975790023,1.033595085144043,284.9097900390625,284.95001220703125,302.14764404296875,293.26202392578125,298.8154296875,297.26171875,284.9117126464844,1.0,0.5912379026412964,0.4237659275531769,0.4237659275531769,1.0,1.0,-3.176011800765991,1.008568525314331,2.16744327545166,0.289168506860733,0.9227958917617798,0.9227958917617798,0.0,148.6002960205078,178.0,56854.30859375,0.0,2629.89990234375,1.0,279.4568176269531,283.0337219238281,296.3118896484375,302.0235900878906,293.1499938964844,293.1499938964844,279.1499938964844,37027.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676871180534363,1.0,0.0,0.0,3.7974464893341056,3.7974722385406494,9.622249308449682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.994140625,0.0,1711.4818115234375,1895.4371337890625,0.0,1365.67822265625,0.9390963315963744,1.0,0.0,3.0,1.0,0.0
18190260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.859221339225769,0.3913101255893707,0.3543658554553985,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6284990310668945,0.5850058197975159,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9008225798606871,0.4511808454990387,0.3168955743312835,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8664847612380981,0.4017841815948486,0.3827663362026214,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7213419079780579,0.2260888963937759,1.0319647789001465,284.884521484375,284.95001220703125,302.1276550292969,293.2375183105469,298.7743530273437,297.2156677246094,284.8872985839844,1.0,0.6006361246109009,0.4223056137561798,0.4223056137561798,1.0,1.0,-3.207287073135376,1.016283392906189,2.191003561019897,0.2900967597961426,0.8450693488121033,0.8450693488121033,0.0,158.4896697998047,181.0,57351.0,0.0,2746.566162109375,1.0,279.157470703125,282.9818115234375,296.2647399902344,302.0328063964844,293.1499938964844,293.1499938964844,279.45001220703125,40681.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768636107444763,1.0,0.0,0.0,3.581227779388428,3.581251859664917,8.557702244615939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5380859375,0.0,1492.358642578125,1895.4371337890625,0.0,1433.1688232421875,0.8943341970443726,1.0,0.0,3.0,1.0,0.0
18190320,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.859221339225769,0.3913101255893707,0.3543658554553985,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6284990310668945,0.5850058197975159,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9008225798606871,0.4511808454990387,0.3168955743312835,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8664847612380981,0.4017841815948486,0.3827663362026214,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7213419079780579,0.2260888963937759,1.0319647789001465,284.884521484375,284.95001220703125,302.1276550292969,293.2375183105469,298.7743530273437,297.2156677246094,284.8872985839844,1.0,0.6006361246109009,0.4223056137561798,0.4223056137561798,1.0,1.0,-3.207287073135376,1.016283392906189,2.191003561019897,0.2900967597961426,0.8450693488121033,0.8450693488121033,0.0,158.4896697998047,181.0,57351.0,0.0,2746.566162109375,1.0,279.157470703125,282.9818115234375,296.2647399902344,302.0328063964844,293.1499938964844,293.1499938964844,279.45001220703125,40681.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768636107444763,1.0,0.0,0.0,3.581227779388428,3.581251859664917,8.557702244615939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5380859375,0.0,1492.358642578125,1895.4371337890625,0.0,1433.1688232421875,0.8943341970443726,1.0,0.0,3.0,1.0,0.0
18190380,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8470317125320435,0.3913772702217102,0.3544950783252716,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9925551414489746,0.6253976821899414,0.59322589635849,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8882239460945129,0.4526615738868713,0.3179719150066376,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8545210957527161,0.4025586247444153,0.3836245238780975,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7109946012496948,0.2258323282003402,1.0318233966827393,285.0014038085937,284.95001220703125,302.1078491210937,293.212158203125,298.74676513671875,297.1915283203125,285.0006103515625,1.0,0.6072500944137573,0.4208452701568603,0.4208452701568603,1.0,1.0,-3.2204086780548096,1.017210841178894,2.203197956085205,0.2884911298751831,0.942910611629486,0.942910611629486,0.0,167.56387329101562,184.0,56698.77734375,0.0,2822.43212890625,1.0,279.44189453125,283.11199951171875,296.179931640625,301.8216247558594,293.1499938964844,293.1499938964844,279.1499938964844,33784.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648823618888855,1.0,0.0,0.0,3.693148851394653,3.693172931671143,9.100954230234492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.3125,0.0,1564.93359375,1895.4371337890625,0.0,1345.404541015625,0.9134255647659302,1.0,0.0,3.0,1.0,0.0
18190440,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8470317125320435,0.3913772702217102,0.3544950783252716,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9925551414489746,0.6253976821899414,0.59322589635849,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8882239460945129,0.4526615738868713,0.3179719150066376,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8545210957527161,0.4025586247444153,0.3836245238780975,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7109946012496948,0.2258323282003402,1.0318233966827393,285.0014038085937,284.95001220703125,302.1078491210937,293.212158203125,298.74676513671875,297.1915283203125,285.0006103515625,1.0,0.6072500944137573,0.4208452701568603,0.4208452701568603,1.0,1.0,-3.2204086780548096,1.017210841178894,2.203197956085205,0.2884911298751831,0.942910611629486,0.942910611629486,0.0,167.56387329101562,184.0,56698.77734375,0.0,2822.43212890625,1.0,279.44189453125,283.11199951171875,296.179931640625,301.8216247558594,293.1499938964844,293.1499938964844,279.1499938964844,33784.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648823618888855,1.0,0.0,0.0,3.693148851394653,3.693172931671143,9.100954230234492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.3125,0.0,1564.93359375,1895.4371337890625,0.0,1345.404541015625,0.9134255647659302,1.0,0.0,3.0,1.0,0.0
18190500,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8414751887321472,0.3909136652946472,0.3545118272304535,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9867749214172364,0.6246657371520996,0.5925865173339844,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8824518918991089,0.4529861211776733,0.3185073435306549,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8491150736808777,0.4026385843753814,0.3840588629245758,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7058868408203125,0.2255498319864273,1.031849384307861,284.87109375,284.95001220703125,302.0980224609375,293.1991271972656,298.7351379394531,297.1834411621094,284.8685913085937,1.0,0.6095108985900879,0.4201150834560394,0.4201150834560394,1.0,1.0,-3.2199630737304688,1.0151381492614746,2.204824924468994,0.2864220440387726,0.8520817160606384,0.8520817160606384,0.0,171.7781982421875,184.0,57479.1171875,0.0,2845.465087890625,1.0,279.19677734375,282.96612548828125,296.24078369140625,302.0364074707031,293.1499938964844,293.1499938964844,279.1499938964844,38210.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730849742889404,1.0,0.0,0.0,3.6497044563293457,3.649729013442993,8.888095521797368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.0146484375,0.0,1549.3768310546875,1895.4371337890625,0.0,1405.1658935546875,0.9044533371925354,1.0,0.0,3.0,1.0,0.0
18190560,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8364996314048767,0.3903043866157532,0.3541045188903808,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9815930128097534,0.6242495179176331,0.5921298265457153,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8773727416992188,0.4531682133674621,0.3187444806098938,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8444015979766846,0.4025922119617462,0.3841738104820251,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7012806534767151,0.2251896858215332,1.0309840440750122,284.9001159667969,284.95001220703125,302.0882873535156,293.18585205078125,298.7251281738281,297.1766662597656,284.9018859863281,1.0,0.6113091707229614,0.4195874631404876,0.4195874631404876,1.0,1.0,-3.2183079719543457,1.013116717338562,2.205191373825073,0.2847707569599151,0.8489187359809875,0.8489187359809875,0.0,175.46768188476562,187.0,57104.40234375,0.0,2862.311279296875,1.0,279.1576843261719,282.99676513671875,296.21099853515625,301.954833984375,293.1499938964844,293.1499938964844,279.45001220703125,39340.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751490831375122,1.0,0.0,0.0,3.553240299224853,3.553263902664185,8.42446752358228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.8291015625,0.0,1452.48974609375,1895.4371337890625,0.0,1420.4263916015625,0.8866568803787231,1.0,0.0,3.0,1.0,0.0
18190620,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8305698037147522,0.3902873396873474,0.3540066480636596,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.975269377231598,0.6252356171607971,0.592804491519928,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8715874552726746,0.4545885026454925,0.319691002368927,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8388848900794983,0.4033452868461609,0.3848680853843689,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.695551872253418,0.2249951362609863,1.0303913354873655,285.0020446777344,284.95001220703125,302.0689697265625,293.1585693359375,298.71588134765625,297.1779479980469,285.0010681152344,1.0,0.6143550276756287,0.4185321927070617,0.4185321927070617,1.0,1.0,-3.220252752304077,1.0110490322113037,2.209203720092773,0.2821460962295532,0.9398654103279114,0.9398654103279114,0.0,180.5239715576172,190.0,56367.89453125,0.0,2894.161376953125,1.0,279.4416809082031,283.115478515625,296.12957763671875,301.75048828125,293.1499938964844,293.1499938964844,279.1499938964844,33515.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642987728118896,1.0,0.0,0.0,3.6681835651397705,3.6682071685791016,8.97832649116026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.10546875,0.0,1534.8070068359375,1895.4371337890625,0.0,1341.207275390625,0.9076403379440308,1.0,0.0,3.0,1.0,0.0
18190680,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8305698037147522,0.3902873396873474,0.3540066480636596,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.975269377231598,0.6252356171607971,0.592804491519928,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8715874552726746,0.4545885026454925,0.319691002368927,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8388848900794983,0.4033452868461609,0.3848680853843689,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.695551872253418,0.2249951362609863,1.0303913354873655,285.0020446777344,284.95001220703125,302.0689697265625,293.1585693359375,298.71588134765625,297.1779479980469,285.0010681152344,1.0,0.6143550276756287,0.4185321927070617,0.4185321927070617,1.0,1.0,-3.220252752304077,1.0110490322113037,2.209203720092773,0.2821460962295532,0.9398654103279114,0.9398654103279114,0.0,180.5239715576172,190.0,56367.89453125,0.0,2894.161376953125,1.0,279.4416809082031,283.115478515625,296.12957763671875,301.75048828125,293.1499938964844,293.1499938964844,279.1499938964844,33515.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642987728118896,1.0,0.0,0.0,3.6681835651397705,3.6682071685791016,8.97832649116026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.10546875,0.0,1534.8070068359375,1895.4371337890625,0.0,1341.207275390625,0.9076403379440308,1.0,0.0,3.0,1.0,0.0
18190740,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8253165483474731,0.3893309831619262,0.3535593748092651,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.969662070274353,0.6254809498786926,0.5934349894523621,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8666315078735352,0.4551473259925842,0.3203784823417663,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8341962099075317,0.4034807682037353,0.3853524923324585,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6905874013900757,0.2244710028171539,1.0294044017791748,284.9013671875,284.95001220703125,302.04998779296875,293.1302795410156,298.7018737792969,297.17242431640625,284.9029235839844,1.0,0.6168333888053894,0.4174768924713135,0.4174768924713135,1.0,1.0,-3.220703363418579,1.008416771888733,2.2122864723205566,0.279524564743042,0.8472257852554321,0.8472257852554321,0.0,184.9630584716797,193.0,56844.921875,0.0,2919.5107421875,1.0,279.1576538085937,282.9988708496094,296.15802001953125,301.8849182128906,293.1499938964844,293.1499938964844,279.45001220703125,39141.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750659942626953,1.0,0.0,0.0,3.5354702472686768,3.5354936122894287,8.340414865415369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.7509765625,0.0,1432.2078857421875,1895.4371337890625,0.0,1419.8104248046875,0.8825578093528748,1.0,0.0,3.0,1.0,0.0
18190800,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8253165483474731,0.3893309831619262,0.3535593748092651,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.969662070274353,0.6254809498786926,0.5934349894523621,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8666315078735352,0.4551473259925842,0.3203784823417663,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8341962099075317,0.4034807682037353,0.3853524923324585,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6905874013900757,0.2244710028171539,1.0294044017791748,284.9013671875,284.95001220703125,302.04998779296875,293.1302795410156,298.7018737792969,297.17242431640625,284.9029235839844,1.0,0.6168333888053894,0.4174768924713135,0.4174768924713135,1.0,1.0,-3.220703363418579,1.008416771888733,2.2122864723205566,0.279524564743042,0.8472257852554321,0.8472257852554321,0.0,184.9630584716797,193.0,56844.921875,0.0,2919.5107421875,1.0,279.1576538085937,282.9988708496094,296.15802001953125,301.8849182128906,293.1499938964844,293.1499938964844,279.45001220703125,39141.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750659942626953,1.0,0.0,0.0,3.5354702472686768,3.5354936122894287,8.340414865415369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.7509765625,0.0,1432.2078857421875,1895.4371337890625,0.0,1419.8104248046875,0.8825578093528748,1.0,0.0,3.0,1.0,0.0
18190860,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.829562783241272,0.3935043513774872,0.3561976850032806,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9745797514915466,0.6310713887214661,0.5974506735801697,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8720844388008118,0.4608629643917084,0.3234751224517822,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8390942215919495,0.4086869060993194,0.3890735208988189,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6963188648223877,0.2290183007717132,1.044055700302124,285.0263366699219,284.95001220703125,302.03094482421875,293.1010131835937,298.72662353515625,297.2177429199219,285.0262756347656,1.0,0.6209511160850525,0.41677126288414,0.41677126288414,1.0,1.0,-3.254469394683838,1.0187147855758667,2.2357544898986816,0.2817402184009552,0.9604485034942628,0.9604485034942628,0.0,184.2505340576172,196.0,56700.921875,0.0,2986.95703125,1.0,279.4416198730469,283.1293334960937,296.0787353515625,301.7054748535156,293.1499938964844,293.1499938964844,279.1499938964844,32642.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653034687042236,1.0,0.0,0.0,3.675591230392456,3.675615072250366,9.014626130010584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4384765625,0.0,1536.52685546875,1895.4371337890625,0.0,1348.4376220703125,0.9088581800460817,1.0,0.0,3.0,1.0,0.0
18190920,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.829562783241272,0.3935043513774872,0.3561976850032806,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9745797514915466,0.6310713887214661,0.5974506735801697,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8720844388008118,0.4608629643917084,0.3234751224517822,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8390942215919495,0.4086869060993194,0.3890735208988189,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6963188648223877,0.2290183007717132,1.044055700302124,285.0263366699219,284.95001220703125,302.03094482421875,293.1010131835937,298.72662353515625,297.2177429199219,285.0262756347656,1.0,0.6209511160850525,0.41677126288414,0.41677126288414,1.0,1.0,-3.254469394683838,1.0187147855758667,2.2357544898986816,0.2817402184009552,0.9604485034942628,0.9604485034942628,0.0,184.2505340576172,196.0,56700.921875,0.0,2986.95703125,1.0,279.4416198730469,283.1293334960937,296.0787353515625,301.7054748535156,293.1499938964844,293.1499938964844,279.1499938964844,32642.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653034687042236,1.0,0.0,0.0,3.675591230392456,3.675615072250366,9.014626130010584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4384765625,0.0,1536.52685546875,1895.4371337890625,0.0,1348.4376220703125,0.9088581800460817,1.0,0.0,3.0,1.0,0.0
18190980,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8297208547592163,0.3945692181587219,0.3578224182128906,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9749815464019777,0.6336870193481445,0.6005998253822327,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8731716275215149,0.4637280702590942,0.3259539306163788,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8401525020599365,0.4113308191299438,0.3921757340431213,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.698538601398468,0.2314865589141845,1.0576105117797852,284.91510009765625,284.95001220703125,302.01141357421875,293.07080078125,298.7287292480469,297.23114013671875,284.91680908203125,1.0,0.6258006691932678,0.4160656332969665,0.4160656332969665,1.0,1.0,-3.283245086669922,1.0271369218826294,2.256108045578003,0.2841060161590576,0.8761791586875916,0.8761791586875916,0.0,186.41461181640625,199.0,57973.01953125,0.0,3060.85302734375,1.0,279.1570739746094,282.9897155761719,296.1180114746094,301.90399169921875,293.1499938964844,293.1499938964844,279.45001220703125,37641.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799986362457275,1.0,0.0,0.0,3.614051103591919,3.614074945449829,8.715290391592134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.8779296875,0.0,1505.6995849609375,1895.4371337890625,0.0,1456.6234130859375,0.8986015319824219,1.0,0.0,3.0,1.0,0.0
18191040,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8297208547592163,0.3945692181587219,0.3578224182128906,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9749815464019777,0.6336870193481445,0.6005998253822327,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8731716275215149,0.4637280702590942,0.3259539306163788,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8401525020599365,0.4113308191299438,0.3921757340431213,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.698538601398468,0.2314865589141845,1.0576105117797852,284.91510009765625,284.95001220703125,302.01141357421875,293.07080078125,298.7287292480469,297.23114013671875,284.91680908203125,1.0,0.6258006691932678,0.4160656332969665,0.4160656332969665,1.0,1.0,-3.283245086669922,1.0271369218826294,2.256108045578003,0.2841060161590576,0.8761791586875916,0.8761791586875916,0.0,186.41461181640625,199.0,57973.01953125,0.0,3060.85302734375,1.0,279.1570739746094,282.9897155761719,296.1180114746094,301.90399169921875,293.1499938964844,293.1499938964844,279.45001220703125,37641.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799986362457275,1.0,0.0,0.0,3.614051103591919,3.614074945449829,8.715290391592134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.8779296875,0.0,1505.6995849609375,1895.4371337890625,0.0,1456.6234130859375,0.8986015319824219,1.0,0.0,3.0,1.0,0.0
18191100,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8284936547279358,0.3951590061187744,0.3582234978675842,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9737614393234252,0.63504958152771,0.6017369031906128,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8722699880599976,0.4651665687561035,0.3268746733665466,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8393298983573914,0.4125248491764068,0.3932651281356811,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6981412768363953,0.2324352860450744,1.062148928642273,285.03424072265625,284.95001220703125,302.00146484375,293.05535888671875,298.72869873046875,297.2366943359375,285.036865234375,1.0,0.6280253529548645,0.415712833404541,0.415712833404541,1.0,1.0,-3.292968273162842,1.029670000076294,2.263298273086548,0.2844916582107544,0.963655948638916,0.963655948638916,0.0,188.21072387695312,199.0,57308.140625,0.0,3092.077880859375,1.0,279.4014587402344,283.121826171875,296.031982421875,301.6776428222656,293.1499938964844,293.1499938964844,279.45001220703125,33399.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738176941871643,1.0,0.0,0.0,3.6744906902313232,3.6745145320892334,9.00922884738975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3916015625,0.0,1540.9974365234375,1895.4371337890625,0.0,1410.57275390625,0.9105712175369264,1.0,0.0,3.0,1.0,0.0
18191160,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8277155160903931,0.3958235681056976,0.3588784337043762,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9729902148246764,0.6364935636520386,0.6031507849693298,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8718225359916687,0.4666721820831299,0.3279645442962646,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8388614058494568,0.4137362837791443,0.3944770395755768,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6979666948318481,0.2333200871944427,1.0665637254714966,285.0260314941406,284.95001220703125,301.99139404296875,293.03973388671875,298.7276916503906,297.2426147460937,285.0245666503906,1.0,0.630253255367279,0.415014237165451,0.415014237165451,1.0,1.0,-3.3035335540771484,1.031618356704712,2.2719151973724365,0.2841255664825439,0.9859626293182372,0.9859626293182372,0.0,189.81629943847656,202.0,57606.58984375,0.0,3124.249755859375,1.0,279.44293212890625,283.1108093261719,296.0281066894531,301.7219543457031,293.1499938964844,293.1499938964844,279.1499938964844,32564.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67291259765625,1.0,0.0,0.0,3.756183862686157,3.7562081813812256,9.414276860297832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.091796875,0.0,1628.0926513671875,1895.4371337890625,0.0,1403.8955078125,0.926671028137207,1.0,0.0,3.0,1.0,0.0
18191220,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241390585899353,0.395700067281723,0.3592592179775238,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9692260026931764,0.6378240585327148,0.604943037033081,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8687896132469177,0.468335896730423,0.3294828534126282,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8360193967819214,0.4150063991546631,0.3961256742477417,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6956069469451904,0.2342040538787841,1.0724068880081177,284.89703369140625,284.95001220703125,301.97100830078125,293.00787353515625,298.7149353027344,297.2401428222656,284.8988952636719,1.0,0.6342044472694397,0.4136170446872711,0.4136170446872711,1.0,1.0,-3.316995620727539,1.03260600566864,2.2843897342681885,0.2823706567287445,0.8818392157554626,0.8818392157554626,0.0,194.02947998046875,205.0,58579.37109375,0.0,3177.78125,1.0,279.1565246582031,282.9616394042969,296.0508728027344,301.8832397460937,293.1499938964844,293.1499938964844,279.45001220703125,38223.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866450905799866,1.0,0.0,0.0,3.677405595779419,3.6774301528930655,9.023527240969996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.2890625,0.0,1580.6368408203125,1895.4371337890625,0.0,1506.99462890625,0.912975549697876,1.0,0.0,3.0,1.0,0.0
18191280,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8241390585899353,0.395700067281723,0.3592592179775238,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9692260026931764,0.6378240585327148,0.604943037033081,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8687896132469177,0.468335896730423,0.3294828534126282,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8360193967819214,0.4150063991546631,0.3961256742477417,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6956069469451904,0.2342040538787841,1.0724068880081177,284.89703369140625,284.95001220703125,301.97100830078125,293.00787353515625,298.7149353027344,297.2401428222656,284.8988952636719,1.0,0.6342044472694397,0.4136170446872711,0.4136170446872711,1.0,1.0,-3.316995620727539,1.03260600566864,2.2843897342681885,0.2823706567287445,0.8818392157554626,0.8818392157554626,0.0,194.02947998046875,205.0,58579.37109375,0.0,3177.78125,1.0,279.1565246582031,282.9616394042969,296.0508728027344,301.8832397460937,293.1499938964844,293.1499938964844,279.45001220703125,38223.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866450905799866,1.0,0.0,0.0,3.677405595779419,3.6774301528930655,9.023527240969996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.2890625,0.0,1580.6368408203125,1895.4371337890625,0.0,1506.99462890625,0.912975549697876,1.0,0.0,3.0,1.0,0.0
18191340,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8213891983032227,0.3965415954589844,0.3598287105560303,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9663145542144777,0.6401257514953613,0.6068887114524841,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8666486144065857,0.4708664119243622,0.3311097025871277,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8338727355003357,0.4168259501457214,0.3977416455745697,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6936224102973938,0.2352058291435241,1.0770004987716677,285.0150756835937,284.95001220703125,301.9502258300781,292.97528076171875,298.7071533203125,297.24493408203125,285.0137634277344,1.0,0.6377339363098145,0.4122198820114136,0.4122198820114136,1.0,1.0,-3.3294365406036377,1.0332072973251345,2.296229124069214,0.2802003920078277,0.9872817993164062,0.9872817993164062,0.0,197.6194763183593,208.0,57934.109375,0.0,3225.90576171875,1.0,279.4434509277344,283.093505859375,295.95513916015625,301.6729736328125,293.1499938964844,293.1499938964844,279.1499938964844,33156.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776430010795593,1.0,0.0,0.0,3.795473098754883,3.795498132705689,9.612251687940445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.404296875,0.0,1678.9901123046875,1895.4371337890625,0.0,1438.981201171875,0.9358696341514589,1.0,0.0,3.0,1.0,0.0
18191400,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8213891983032227,0.3965415954589844,0.3598287105560303,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9663145542144777,0.6401257514953613,0.6068887114524841,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8666486144065857,0.4708664119243622,0.3311097025871277,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8338727355003357,0.4168259501457214,0.3977416455745697,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6936224102973938,0.2352058291435241,1.0770004987716677,285.0150756835937,284.95001220703125,301.9502258300781,292.97528076171875,298.7071533203125,297.24493408203125,285.0137634277344,1.0,0.6377339363098145,0.4122198820114136,0.4122198820114136,1.0,1.0,-3.3294365406036377,1.0332072973251345,2.296229124069214,0.2802003920078277,0.9872817993164062,0.9872817993164062,0.0,197.6194763183593,208.0,57934.109375,0.0,3225.90576171875,1.0,279.4434509277344,283.093505859375,295.95513916015625,301.6729736328125,293.1499938964844,293.1499938964844,279.1499938964844,33156.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776430010795593,1.0,0.0,0.0,3.795473098754883,3.795498132705689,9.612251687940445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.404296875,0.0,1678.9901123046875,1895.4371337890625,0.0,1438.981201171875,0.9358696341514589,1.0,0.0,3.0,1.0,0.0
18191460,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8181062340736389,0.3962933421134949,0.3600429892539978,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9627880454063416,0.641274094581604,0.6084465384483337,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8640163540840149,0.4724278450012207,0.3325106799602508,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8312927484512329,0.4178628325462341,0.3990988135337829,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6911321878433228,0.2356620281934738,1.080516695976257,284.892333984375,284.95001220703125,301.9291687011719,292.9419860839844,298.69354248046875,297.2400207519531,284.8943176269531,1.0,0.6409831643104553,0.4111539721488952,0.4111539721488952,1.0,1.0,-3.3391239643096924,1.0336662530899048,2.305457592010498,0.2787421643733978,0.8818420767784119,0.8818420767784119,0.0,201.45193481445312,211.0,58770.265625,0.0,3269.50439453125,1.0,279.1563415527344,282.9517517089844,295.9783935546875,301.8229064941406,293.1499938964844,293.1499938964844,279.45001220703125,38667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900280714035034,1.0,0.0,0.0,3.698425531387329,3.698450565338135,9.126979421125724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3818359375,0.0,1607.9345703125,1895.4371337890625,0.0,1532.96240234375,0.9180166125297546,1.0,0.0,3.0,1.0,0.0
18191520,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8181062340736389,0.3962933421134949,0.3600429892539978,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9627880454063416,0.641274094581604,0.6084465384483337,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8640163540840149,0.4724278450012207,0.3325106799602508,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8312927484512329,0.4178628325462341,0.3990988135337829,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6911321878433228,0.2356620281934738,1.080516695976257,284.892333984375,284.95001220703125,301.9291687011719,292.9419860839844,298.69354248046875,297.2400207519531,284.8943176269531,1.0,0.6409831643104553,0.4111539721488952,0.4111539721488952,1.0,1.0,-3.3391239643096924,1.0336662530899048,2.305457592010498,0.2787421643733978,0.8818420767784119,0.8818420767784119,0.0,201.45193481445312,211.0,58770.265625,0.0,3269.50439453125,1.0,279.1563415527344,282.9517517089844,295.9783935546875,301.8229064941406,293.1499938964844,293.1499938964844,279.45001220703125,38667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900280714035034,1.0,0.0,0.0,3.698425531387329,3.698450565338135,9.126979421125724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3818359375,0.0,1607.9345703125,1895.4371337890625,0.0,1532.96240234375,0.9180166125297546,1.0,0.0,3.0,1.0,0.0
18191580,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8158254623413086,0.3971189260482788,0.3605697154998779,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9603905081748962,0.6435293555259705,0.6103129982948303,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8624661564826965,0.4749857485294342,0.3341315686702728,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8296111226081848,0.4196082055568695,0.4006035625934601,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6893711090087891,0.2364497184753418,1.0838911533355713,285.0138854980469,284.95001220703125,301.9078369140625,292.9080810546875,298.6864318847656,297.24432373046875,285.0126647949219,1.0,0.6440389752388,0.4100880920886993,0.4100880920886993,1.0,1.0,-3.3498096466064453,1.0345005989074707,2.3153090476989746,0.2771959900856018,0.9879183173179626,0.9879183173179626,0.0,204.595443725586,214.0,58049.1875,0.0,3311.689697265625,1.0,279.4435729980469,283.0877990722656,295.8844909667969,301.609130859375,293.1499938964844,293.1499938964844,279.1499938964844,33365.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803398132324219,1.0,0.0,0.0,3.8089118003845215,3.808936834335327,9.68043991633749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.3134765625,0.0,1696.6898193359375,1895.4371337890625,0.0,1459.18798828125,0.9390558004379272,1.0,0.0,3.0,1.0,0.0
18191640,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8158254623413086,0.3971189260482788,0.3605697154998779,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9603905081748962,0.6435293555259705,0.6103129982948303,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8624661564826965,0.4749857485294342,0.3341315686702728,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8296111226081848,0.4196082055568695,0.4006035625934601,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6893711090087891,0.2364497184753418,1.0838911533355713,285.0138854980469,284.95001220703125,301.9078369140625,292.9080810546875,298.6864318847656,297.24432373046875,285.0126647949219,1.0,0.6440389752388,0.4100880920886993,0.4100880920886993,1.0,1.0,-3.3498096466064453,1.0345005989074707,2.3153090476989746,0.2771959900856018,0.9879183173179626,0.9879183173179626,0.0,204.595443725586,214.0,58049.1875,0.0,3311.689697265625,1.0,279.4435729980469,283.0877990722656,295.8844909667969,301.609130859375,293.1499938964844,293.1499938964844,279.1499938964844,33365.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803398132324219,1.0,0.0,0.0,3.8089118003845215,3.808936834335327,9.68043991633749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.3134765625,0.0,1696.6898193359375,1895.4371337890625,0.0,1459.18798828125,0.9390558004379272,1.0,0.0,3.0,1.0,0.0
18191700,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8147904872894287,0.3971053063869476,0.3608828783035278,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9593132734298706,0.644216775894165,0.611312985420227,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8618168830871582,0.4758923351764679,0.334992378950119,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8288861513137817,0.4202063679695129,0.4014193713665008,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6886070370674133,0.2366888970136642,1.085775375366211,284.87762451171875,284.95001220703125,301.8970642089844,292.8908996582031,298.68048095703125,297.2430114746094,284.8739929199219,1.0,0.6455941200256348,0.4095551371574402,0.4095551371574402,1.0,1.0,-3.3556783199310303,1.0350857973098757,2.320592403411865,0.2766152620315552,0.8965140581130981,0.8965140581130981,0.0,206.14260864257807,214.0,59111.69921875,0.0,3333.923828125,1.0,279.19415283203125,282.9310302734375,295.940673828125,301.8314514160156,293.1499938964844,293.1499938964844,279.1499938964844,36940.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689324140548706,1.0,0.0,0.0,3.789238452911377,3.78926420211792,9.580699042999186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.669921875,0.0,1700.9678955078125,1895.4371337890625,0.0,1527.5411376953125,0.9352412819862366,1.0,0.0,3.0,1.0,0.0
18191760,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8129307627677917,0.3968717157840729,0.3607701957225799,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9573008418083192,0.6446518301963806,0.6118314266204834,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8603566288948059,0.4765897393226623,0.3355506360530853,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8274517059326172,0.4206125438213348,0.4019109606742859,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6871533393859863,0.236783891916275,1.0867220163345337,284.89263916015625,284.95001220703125,301.8862609863281,292.87359619140625,298.6726989746094,297.2392578125,284.8946228027344,1.0,0.6469792723655701,0.4090365767478943,0.4090365767478943,1.0,1.0,-3.3585708141326904,1.0346542596817017,2.3239166736602783,0.2756503224372864,0.8831971287727356,0.8831971287727356,0.0,208.0943298339844,217.0,58858.1015625,0.0,3351.73193359375,1.0,279.1566467285156,282.94757080078125,295.9082946777344,301.7576904296875,293.1499938964844,293.1499938964844,279.45001220703125,38710.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924142241477966,1.0,0.0,0.0,3.7083427906036377,3.7083678245544434,9.175992090604268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3271484375,0.0,1619.6539306640625,1895.4371337890625,0.0,1551.4095458984375,0.920357584953308,1.0,0.0,3.0,1.0,0.0
18191820,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8109102249145508,0.3976969718933105,0.3612916171550751,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955217719078064,0.6468839645385742,0.6136699914932251,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8591678738594055,0.4791954159736633,0.3372003138065338,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8260573744773865,0.4223404228687286,0.4033902585506439,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6855906248092651,0.2374938577413559,1.0896750688552856,285.01446533203125,284.95001220703125,301.8645324707031,292.838623046875,298.665771484375,297.2438049316406,285.0132751464844,1.0,0.6498346328735352,0.4079994261264801,0.4079994261264801,1.0,1.0,-3.368713855743408,1.0353317260742188,2.333382129669189,0.2740815281867981,0.9896868467330932,0.9896868467330932,0.0,211.01502990722656,220.0,58108.375,0.0,3391.851806640625,1.0,279.4436340332031,283.084228515625,295.8143920898437,301.5424194335937,293.1499938964844,293.1499938964844,279.1499938964844,33421.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826379299163818,1.0,0.0,0.0,3.816550731658936,3.81657600402832,9.719308309286134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.82421875,0.0,1706.3046875,1895.4371337890625,0.0,1476.521484375,0.9408254027366638,1.0,0.0,3.0,1.0,0.0
18191880,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8109102249145508,0.3976969718933105,0.3612916171550751,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.955217719078064,0.6468839645385742,0.6136699914932251,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8591678738594055,0.4791954159736633,0.3372003138065338,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8260573744773865,0.4223404228687286,0.4033902585506439,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6855906248092651,0.2374938577413559,1.0896750688552856,285.01446533203125,284.95001220703125,301.8645324707031,292.838623046875,298.665771484375,297.2438049316406,285.0132751464844,1.0,0.6498346328735352,0.4079994261264801,0.4079994261264801,1.0,1.0,-3.368713855743408,1.0353317260742188,2.333382129669189,0.2740815281867981,0.9896868467330932,0.9896868467330932,0.0,211.01502990722656,220.0,58108.375,0.0,3391.851806640625,1.0,279.4436340332031,283.084228515625,295.8143920898437,301.5424194335937,293.1499938964844,293.1499938964844,279.1499938964844,33421.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826379299163818,1.0,0.0,0.0,3.816550731658936,3.81657600402832,9.719308309286134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.82421875,0.0,1706.3046875,1895.4371337890625,0.0,1476.521484375,0.9408254027366638,1.0,0.0,3.0,1.0,0.0
18191940,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8081715703010559,0.397440642118454,0.3614844381809234,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9523337483406068,0.6479679346084595,0.6151548624038696,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8573338985443115,0.4808297455310821,0.3386411368846893,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8241087198257446,0.4233201444149017,0.4046742022037506,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6835282444953918,0.2377657890319824,1.092200517654419,284.8922119140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6519470214844,297.2386779785156,284.8941650390625,1.0,0.6526375412940979,0.4069623053073883,0.4069623053073883,1.0,1.0,-3.377056360244751,1.0353398323059082,2.341716289520264,0.2724992632865906,0.884474515914917,0.884474515914917,0.0,214.3846435546875,223.0,58916.3984375,0.0,3430.5791015625,1.0,279.1561889648437,282.9428405761719,295.8379821777344,301.69049072265625,293.1499938964844,293.1499938964844,279.45001220703125,38762.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947237849235535,1.0,0.0,0.0,3.716181516647339,3.716206789016724,9.214825809067406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.861328125,0.0,1629.099853515625,1895.4371337890625,0.0,1569.3656005859375,0.9220464825630188,1.0,0.0,3.0,1.0,0.0
