time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192000,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8081715703010559,0.397440642118454,0.3614844381809234,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9523337483406068,0.6479679346084595,0.6151548624038696,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8573338985443115,0.4808297455310821,0.3386411368846893,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8241087198257446,0.4233201444149017,0.4046742022037506,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6835282444953918,0.2377657890319824,1.092200517654419,284.8922119140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6519470214844,297.2386779785156,284.8941650390625,1.0,0.6526375412940979,0.4069623053073883,0.4069623053073883,1.0,1.0,-3.377056360244751,1.0353398323059082,2.341716289520264,0.2724992632865906,0.884474515914917,0.884474515914917,0.0,214.3846435546875,223.0,58916.3984375,0.0,3430.5791015625,1.0,279.1561889648437,282.9428405761719,295.8379821777344,301.69049072265625,293.1499938964844,293.1499938964844,279.45001220703125,38762.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947237849235535,1.0,0.0,0.0,3.716181516647339,3.716206789016724,9.214825809067406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.861328125,0.0,1629.099853515625,1895.4371337890625,0.0,1569.3656005859375,0.9220464825630188,1.0,0.0,3.0,1.0,0.0
18192060,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8062325716018677,0.3982552886009216,0.3619917929172516,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9503750205039978,0.6501606106758118,0.6169511675834656,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.856319010257721,0.4834689199924469,0.3403105139732361,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8228381872177124,0.4250248074531555,0.406126856803894,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6820513606071472,0.2384228557348251,1.0948901176452637,285.0141906738281,284.95001220703125,301.8207397460937,292.7673645019531,298.6452331542969,297.243408203125,285.0130615234375,1.0,0.6553890109062195,0.405956506729126,0.405956506729126,1.0,1.0,-3.3868064880371094,1.0359227657318115,2.350883722305298,0.2709327936172485,0.9908080697059632,0.9908080697059632,0.0,217.2300567626953,226.0,58159.85546875,0.0,3469.76611328125,1.0,279.4436340332031,283.08221435546875,295.7431945800781,301.4745788574219,293.1499938964844,293.1499938964844,279.1499938964844,33474.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849398016929626,1.0,0.0,0.0,3.82218599319458,3.822211265563965,9.7480312888365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.0498046875,0.0,1713.51416015625,1895.4371337890625,0.0,1493.9884033203125,0.9421513676643372,1.0,0.0,3.0,1.0,0.0
18192120,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8062325716018677,0.3982552886009216,0.3619917929172516,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9503750205039978,0.6501606106758118,0.6169511675834656,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.856319010257721,0.4834689199924469,0.3403105139732361,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8228381872177124,0.4250248074531555,0.406126856803894,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6820513606071472,0.2384228557348251,1.0948901176452637,285.0141906738281,284.95001220703125,301.8207397460937,292.7673645019531,298.6452331542969,297.243408203125,285.0130615234375,1.0,0.6553890109062195,0.405956506729126,0.405956506729126,1.0,1.0,-3.3868064880371094,1.0359227657318115,2.350883722305298,0.2709327936172485,0.9908080697059632,0.9908080697059632,0.0,217.2300567626953,226.0,58159.85546875,0.0,3469.76611328125,1.0,279.4436340332031,283.08221435546875,295.7431945800781,301.4745788574219,293.1499938964844,293.1499938964844,279.1499938964844,33474.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849398016929626,1.0,0.0,0.0,3.82218599319458,3.822211265563965,9.7480312888365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.0498046875,0.0,1713.51416015625,1895.4371337890625,0.0,1493.9884033203125,0.9421513676643372,1.0,0.0,3.0,1.0,0.0
18192180,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.803532600402832,0.3979764282703399,0.3621663451194763,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9475713968276978,0.6511857509613037,0.6183850765228271,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8546328544616699,0.4851168692111969,0.3417626917362213,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8209850192070007,0.4259679913520813,0.4073790311813354,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6800624132156372,0.238641157746315,1.097175359725952,284.8895568847656,284.95001220703125,301.7987670898437,292.7312316894531,298.6313781738281,297.238037109375,284.8928527832031,1.0,0.658106803894043,0.404950737953186,0.404950737953186,1.0,1.0,-3.3947525024414062,1.0358422994613647,2.358910083770752,0.2693613171577453,0.8829935789108276,0.8829935789108276,0.0,220.56448364257807,229.0,58937.7734375,0.0,3507.7265625,1.0,279.1566772460937,282.93798828125,295.7668151855469,301.6230163574219,293.1499938964844,293.1499938964844,279.45001220703125,38901.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972096562385559,1.0,0.0,0.0,3.717582702636719,3.717607975006104,9.221776053891516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.02734375,0.0,1631.7762451171875,1895.4371337890625,0.0,1588.802001953125,0.9224818348884584,1.0,0.0,3.0,1.0,0.0
18192240,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.803532600402832,0.3979764282703399,0.3621663451194763,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9475713968276978,0.6511857509613037,0.6183850765228271,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8546328544616699,0.4851168692111969,0.3417626917362213,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8209850192070007,0.4259679913520813,0.4073790311813354,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6800624132156372,0.238641157746315,1.097175359725952,284.8895568847656,284.95001220703125,301.7987670898437,292.7312316894531,298.6313781738281,297.238037109375,284.8928527832031,1.0,0.658106803894043,0.404950737953186,0.404950737953186,1.0,1.0,-3.3947525024414062,1.0358422994613647,2.358910083770752,0.2693613171577453,0.8829935789108276,0.8829935789108276,0.0,220.56448364257807,229.0,58937.7734375,0.0,3507.7265625,1.0,279.1566772460937,282.93798828125,295.7668151855469,301.6230163574219,293.1499938964844,293.1499938964844,279.45001220703125,38901.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972096562385559,1.0,0.0,0.0,3.717582702636719,3.717607975006104,9.221776053891516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.02734375,0.0,1631.7762451171875,1895.4371337890625,0.0,1588.802001953125,0.9224818348884584,1.0,0.0,3.0,1.0,0.0
18192300,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8021993637084961,0.3982917964458465,0.3622177243232727,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9461792707443236,0.6521584987640381,0.6190389394760132,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8538139462471008,0.486362874507904,0.3424622416496277,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8200576305389404,0.4267311096191406,0.4079426825046539,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.679040789604187,0.2388921976089477,1.0980076789855957,285.0186462402344,284.95001220703125,301.78778076171875,292.7130432128906,298.62725830078125,297.2394104003906,285.0209655761719,1.0,0.6593811511993408,0.4044478237628937,0.4044478237628937,1.0,1.0,-3.39811372756958,1.035590887069702,2.362522840499878,0.2683538496494293,0.971450686454773,0.971450686454773,0.0,222.1729431152344,229.0,58081.375,0.0,3524.995849609375,1.0,279.4036865234375,283.087158203125,295.6754455566406,301.3735656738281,293.1499938964844,293.1499938964844,279.45001220703125,34383.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894126534461975,1.0,0.0,0.0,3.761105298995972,3.7611300945281982,9.438962251806516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.916015625,0.0,1647.8675537109375,1895.4371337890625,0.0,1528.2225341796875,0.9306687712669371,1.0,0.0,3.0,1.0,0.0
18192360,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8016899824142456,0.3988042771816253,0.3626774847507477,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9457041025161744,0.6533381342887878,0.6201438307762146,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8537509441375732,0.4877886772155761,0.3434553444385528,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8198058009147644,0.4276675283908844,0.4088180065155029,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6786552667617798,0.2392617613077163,1.0996805429458618,285.0147399902344,284.95001220703125,301.7768249511719,292.6947937011719,298.6248474121094,297.2430114746094,285.01373291015625,1.0,0.6607909798622131,0.4039442241191864,0.4039442241191864,1.0,1.0,-3.40425181388855,1.036299228668213,2.367952585220337,0.2677304446697235,0.9920200109481812,0.9920200109481812,0.0,223.3690185546875,232.0,58205.51171875,0.0,3546.47509765625,1.0,279.44342041015625,283.0820007324219,295.670166015625,301.4035949707031,293.1499938964844,293.1499938964844,279.1499938964844,33485.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872467994689941,1.0,0.0,0.0,3.824895858764648,3.824921131134033,9.761857882040204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.380859375,0.0,1716.8768310546875,1895.4371337890625,0.0,1511.5975341796875,0.942870318889618,1.0,0.0,3.0,1.0,0.0
18192420,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7991361021995544,0.3985763192176819,0.3628845810890198,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.94296532869339,0.6542765498161316,0.6215036511421204,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8521798253059387,0.489419162273407,0.3449006974697113,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8180586695671082,0.4286395609378814,0.4100851714611053,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.676746666431427,0.2394484430551529,1.1018085479736328,284.8925476074219,284.95001220703125,301.7549133300781,292.6581420898437,298.61090087890625,297.2375183105469,284.8942565917969,1.0,0.6634519100189209,0.4029370248317718,0.4029370248317718,1.0,1.0,-3.41196870803833,1.0360990762710571,2.3758697509765625,0.2660949826240539,0.8873632550239563,0.8873632550239563,0.0,226.67947387695312,235.0,59010.7109375,0.0,3584.0966796875,1.0,279.1563415527344,282.93719482421875,295.6920166015625,301.548095703125,293.1499938964844,293.1499938964844,279.45001220703125,38670.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699112594127655,1.0,0.0,0.0,3.728048801422119,3.728074073791504,9.273773002860252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.837890625,0.0,1642.15478515625,1895.4371337890625,0.0,1603.7568359375,0.9246568083763124,1.0,0.0,3.0,1.0,0.0
18192480,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7991361021995544,0.3985763192176819,0.3628845810890198,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.94296532869339,0.6542765498161316,0.6215036511421204,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8521798253059387,0.489419162273407,0.3449006974697113,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8180586695671082,0.4286395609378814,0.4100851714611053,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.676746666431427,0.2394484430551529,1.1018085479736328,284.8925476074219,284.95001220703125,301.7549133300781,292.6581420898437,298.61090087890625,297.2375183105469,284.8942565917969,1.0,0.6634519100189209,0.4029370248317718,0.4029370248317718,1.0,1.0,-3.41196870803833,1.0360990762710571,2.3758697509765625,0.2660949826240539,0.8873632550239563,0.8873632550239563,0.0,226.67947387695312,235.0,59010.7109375,0.0,3584.0966796875,1.0,279.1563415527344,282.93719482421875,295.6920166015625,301.548095703125,293.1499938964844,293.1499938964844,279.45001220703125,38670.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699112594127655,1.0,0.0,0.0,3.728048801422119,3.728074073791504,9.273773002860252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.837890625,0.0,1642.15478515625,1895.4371337890625,0.0,1603.7568359375,0.9246568083763124,1.0,0.0,3.0,1.0,0.0
18192540,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7973723411560059,0.3994228541851043,0.3634193539619446,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9410666227340698,0.6562782526016235,0.6231293082237244,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8513137698173523,0.4920209050178528,0.3465495109558105,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8169302940368652,0.430350124835968,0.411541610956192,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6753543615341187,0.2400203645229339,1.104116439819336,285.0133972167969,284.95001220703125,301.7331237792969,292.6213684082031,298.6039123535156,297.2416687011719,285.0123291015625,1.0,0.6660756468772888,0.4019297957420349,0.4019297957420349,1.0,1.0,-3.421067953109741,1.0363764762878418,2.3846914768218994,0.2643786370754242,0.99234938621521,0.99234938621521,0.0,229.4939880371093,238.0,58250.52734375,0.0,3622.31884765625,1.0,279.4437561035156,283.0800170898437,295.5972595214844,301.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,33545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689403235912323,1.0,0.0,0.0,3.83027982711792,3.830305337905884,9.78935986495344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.515625,0.0,1723.866455078125,1895.4371337890625,0.0,1528.14990234375,0.9440273642539978,1.0,0.0,3.0,1.0,0.0
18192600,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7973723411560059,0.3994228541851043,0.3634193539619446,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9410666227340698,0.6562782526016235,0.6231293082237244,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8513137698173523,0.4920209050178528,0.3465495109558105,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8169302940368652,0.430350124835968,0.411541610956192,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6753543615341187,0.2400203645229339,1.104116439819336,285.0133972167969,284.95001220703125,301.7331237792969,292.6213684082031,298.6039123535156,297.2416687011719,285.0123291015625,1.0,0.6660756468772888,0.4019297957420349,0.4019297957420349,1.0,1.0,-3.421067953109741,1.0363764762878418,2.3846914768218994,0.2643786370754242,0.99234938621521,0.99234938621521,0.0,229.4939880371093,238.0,58250.52734375,0.0,3622.31884765625,1.0,279.4437561035156,283.0800170898437,295.5972595214844,301.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,33545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689403235912323,1.0,0.0,0.0,3.83027982711792,3.830305337905884,9.78935986495344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.515625,0.0,1723.866455078125,1895.4371337890625,0.0,1528.14990234375,0.9440273642539978,1.0,0.0,3.0,1.0,0.0
18192660,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.794926106929779,0.3991994559764862,0.3636445701122284,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9383493065834044,0.6571159362792969,0.6243882775306702,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8498117923736572,0.4936262369155884,0.3479721248149872,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8152450919151306,0.431310772895813,0.4128085970878601,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6734947562217712,0.2401662766933441,1.106063961982727,284.8914489746094,284.95001220703125,301.7114562988281,292.5844421386719,298.5899658203125,297.2361145019531,284.8931579589844,1.0,0.668676495552063,0.400907427072525,0.400907427072525,1.0,1.0,-3.428440809249878,1.035980224609375,2.392460584640503,0.2626260817050934,0.887457013130188,0.887457013130188,0.0,232.8019561767578,226.0,59053.65625,0.0,3659.42626953125,1.0,279.1560974121094,282.9355163574219,295.61871337890625,301.47662353515625,293.1499938964844,293.1499938964844,279.45001220703125,38732.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013245820999146,1.0,0.0,0.0,3.732113122940064,3.732138395309448,9.294004144067004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.640625,0.0,1647.3592529296875,1895.4371337890625,0.0,1621.22216796875,0.9255331158638,1.0,0.0,3.0,1.0,0.0
18192720,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.794926106929779,0.3991994559764862,0.3636445701122284,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9383493065834044,0.6571159362792969,0.6243882775306702,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8498117923736572,0.4936262369155884,0.3479721248149872,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8152450919151306,0.431310772895813,0.4128085970878601,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6734947562217712,0.2401662766933441,1.106063961982727,284.8914489746094,284.95001220703125,301.7114562988281,292.5844421386719,298.5899658203125,297.2361145019531,284.8931579589844,1.0,0.668676495552063,0.400907427072525,0.400907427072525,1.0,1.0,-3.428440809249878,1.035980224609375,2.392460584640503,0.2626260817050934,0.887457013130188,0.887457013130188,0.0,232.8019561767578,226.0,59053.65625,0.0,3659.42626953125,1.0,279.1560974121094,282.9355163574219,295.61871337890625,301.47662353515625,293.1499938964844,293.1499938964844,279.45001220703125,38732.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013245820999146,1.0,0.0,0.0,3.732113122940064,3.732138395309448,9.294004144067004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.640625,0.0,1647.3592529296875,1895.4371337890625,0.0,1621.22216796875,0.9255331158638,1.0,0.0,3.0,1.0,0.0
18192780,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7989959716796875,0.400048017501831,0.3639171719551086,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.944156289100647,0.6590519547462463,0.6256752014160156,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8548643589019775,0.4962453842163086,0.3494269549846649,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.819627046585083,0.4329999089241028,0.413975328207016,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6770616173744202,0.2407145202159881,1.1069624423980713,285.0113525390625,284.95001220703125,301.69000244140625,292.5475158691406,298.58270263671875,297.239990234375,285.01025390625,1.0,0.6670373678207397,0.3998850882053375,0.3998850882053375,1.0,1.0,-3.434544563293457,1.035139560699463,2.399405002593994,0.2605076134204864,0.9909658432006836,0.9909658432006836,0.0,228.730224609375,214.0,58243.453125,0.0,3650.342529296875,1.0,279.4437561035156,283.078369140625,295.5229187011719,301.2585144042969,293.1499938964844,293.1499938964844,279.1499938964844,33620.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915280818939209,1.0,0.0,0.0,3.831594228744507,3.831619501113892,9.796078757062787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8974609375,0.0,1726.0516357421875,1895.4371337890625,0.0,1544.5465087890625,0.9443668723106384,1.0,0.0,3.0,1.0,0.0
18192840,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7989959716796875,0.400048017501831,0.3639171719551086,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.944156289100647,0.6590519547462463,0.6256752014160156,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8548643589019775,0.4962453842163086,0.3494269549846649,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.819627046585083,0.4329999089241028,0.413975328207016,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6770616173744202,0.2407145202159881,1.1069624423980713,285.0113525390625,284.95001220703125,301.69000244140625,292.5475158691406,298.58270263671875,297.239990234375,285.01025390625,1.0,0.6670373678207397,0.3998850882053375,0.3998850882053375,1.0,1.0,-3.434544563293457,1.035139560699463,2.399405002593994,0.2605076134204864,0.9909658432006836,0.9909658432006836,0.0,228.730224609375,214.0,58243.453125,0.0,3650.342529296875,1.0,279.4437561035156,283.078369140625,295.5229187011719,301.2585144042969,293.1499938964844,293.1499938964844,279.1499938964844,33620.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915280818939209,1.0,0.0,0.0,3.831594228744507,3.831619501113892,9.796078757062787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8974609375,0.0,1726.0516357421875,1895.4371337890625,0.0,1544.5465087890625,0.9443668723106384,1.0,0.0,3.0,1.0,0.0
18192900,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.802581250667572,0.4000777900218963,0.3640719950199127,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9490017890930176,0.6595872640609741,0.6263324618339539,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8589969277381897,0.4971808791160583,0.3501609861850738,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8232415318489075,0.4335796236991882,0.4145722687244415,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6802133321762085,0.2408673614263534,1.1074635982513428,284.8770446777344,284.95001220703125,301.67938232421875,292.529052734375,298.57672119140625,297.2386169433594,284.8738098144531,1.0,0.6655017137527466,0.3993738889694214,0.3993738889694214,1.0,1.0,-3.437732458114624,1.034753680229187,2.4029786586761475,0.2595750093460083,0.9000987410545349,0.9000987410545349,0.0,225.0951232910156,214.0,59220.87890625,0.0,3636.716796875,1.0,279.1936950683594,282.91748046875,295.5767822265625,301.4728698730469,293.1499938964844,293.1499938964844,279.1499938964844,37104.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002614736557007,1.0,0.0,0.0,3.809117555618286,3.809143304824829,9.68148583524453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.0126953125,0.0,1726.1304931640625,1895.4371337890625,0.0,1612.817138671875,0.9398695230484008,1.0,0.0,3.0,1.0,0.0
18192960,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.80601966381073,0.3998907804489136,0.3637876510620117,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9537156224250792,0.65987628698349,0.6264880299568176,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.86311274766922,0.4979261457920074,0.3505795300006866,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8268068432807922,0.4339780509471893,0.4148269891738891,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6833344101905823,0.2408980280160904,1.1070085763931274,284.889892578125,284.95001220703125,301.6687927246094,292.5105895996094,298.5691833496094,297.2349548339844,284.8916015625,1.0,0.6634653210639954,0.3988903164863586,0.3988903164863586,1.0,1.0,-3.4378437995910645,1.0333806276321411,2.404463291168213,0.2583048045635223,0.8849890232086182,0.8849890232086182,0.0,221.2275848388672,202.0,58978.11328125,0.0,3614.2919921875,1.0,279.156494140625,282.93572998046875,295.5432434082031,301.39678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38844.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031325101852417,1.0,0.0,0.0,3.72745680809021,3.7274820804595934,9.270827376894886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0927734375,0.0,1642.7994384765625,1895.4371337890625,0.0,1635.5616455078125,0.9246535301208496,1.0,0.0,3.0,1.0,0.0
18193020,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8158737421035767,0.4008293747901916,0.3639309108257293,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9665647745132446,0.6618310213088989,0.6275659799575806,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8749327063560486,0.500664234161377,0.3519489765167236,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8369286060333252,0.4357174336910248,0.4158135056495666,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.692366361618042,0.2415316849946975,1.107182264328003,285.0091247558594,284.95001220703125,301.6478881835937,292.4737243652344,298.5628356933594,297.2396850585937,285.0083923339844,1.0,0.6588398218154907,0.3979231119155884,0.3979231119155884,1.0,1.0,-3.44234561920166,1.0321255922317505,2.410220146179199,0.2560787796974182,0.9866673946380616,0.9866673946380616,0.0,211.2338409423828,190.0,58142.69140625,0.0,3566.4326171875,1.0,279.4428405761719,283.0787353515625,295.4485168457031,301.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,33735.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931042075157166,1.0,0.0,0.0,3.823032140731812,3.823057413101196,9.75234684119641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7998046875,0.0,1716.5863037109375,1895.4371337890625,0.0,1556.7633056640625,0.9427595734596252,1.0,0.0,3.0,1.0,0.0
18193080,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8158737421035767,0.4008293747901916,0.3639309108257293,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9665647745132446,0.6618310213088989,0.6275659799575806,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8749327063560486,0.500664234161377,0.3519489765167236,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8369286060333252,0.4357174336910248,0.4158135056495666,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.692366361618042,0.2415316849946975,1.107182264328003,285.0091247558594,284.95001220703125,301.6478881835937,292.4737243652344,298.5628356933594,297.2396850585937,285.0083923339844,1.0,0.6588398218154907,0.3979231119155884,0.3979231119155884,1.0,1.0,-3.44234561920166,1.0321255922317505,2.410220146179199,0.2560787796974182,0.9866673946380616,0.9866673946380616,0.0,211.2338409423828,190.0,58142.69140625,0.0,3566.4326171875,1.0,279.4428405761719,283.0787353515625,295.4485168457031,301.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,33735.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931042075157166,1.0,0.0,0.0,3.823032140731812,3.823057413101196,9.75234684119641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7998046875,0.0,1716.5863037109375,1895.4371337890625,0.0,1556.7633056640625,0.9427595734596252,1.0,0.0,3.0,1.0,0.0
18193140,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8264228701591492,0.4007251858711242,0.3637409508228302,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9796995520591736,0.6626726984977722,0.6282738447189331,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8883872032165527,0.5024805665016174,0.3530972599983215,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8485079407691956,0.4367184042930603,0.4165729880332947,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7026183009147644,0.2418000549077987,1.1070334911346436,284.89044189453125,284.95001220703125,301.6272888183594,292.43701171875,298.5501403808594,297.2353820800781,284.8921203613281,1.0,0.6536557078361511,0.3969559371471405,0.3969559371471405,1.0,1.0,-3.445094585418701,1.0302441120147705,2.4148504734039307,0.2538580298423767,0.8820191025733948,0.8820191025733948,0.0,200.698471069336,178.0,58855.83203125,0.0,3511.062255859375,1.0,279.1561889648437,282.938720703125,295.468994140625,301.3138122558594,293.1499938964844,293.1499938964844,279.45001220703125,38954.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045230865478516,1.0,0.0,0.0,3.716454982757568,3.716480255126953,9.216182093041424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.37890625,0.0,1630.87548828125,1895.4371337890625,0.0,1646.6297607421875,0.922221541404724,1.0,0.0,3.0,1.0,0.0
18193200,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8264228701591492,0.4007251858711242,0.3637409508228302,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9796995520591736,0.6626726984977722,0.6282738447189331,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8883872032165527,0.5024805665016174,0.3530972599983215,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8485079407691956,0.4367184042930603,0.4165729880332947,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7026183009147644,0.2418000549077987,1.1070334911346436,284.89044189453125,284.95001220703125,301.6272888183594,292.43701171875,298.5501403808594,297.2353820800781,284.8921203613281,1.0,0.6536557078361511,0.3969559371471405,0.3969559371471405,1.0,1.0,-3.445094585418701,1.0302441120147705,2.4148504734039307,0.2538580298423767,0.8820191025733948,0.8820191025733948,0.0,200.698471069336,178.0,58855.83203125,0.0,3511.062255859375,1.0,279.1561889648437,282.938720703125,295.468994140625,301.3138122558594,293.1499938964844,293.1499938964844,279.45001220703125,38954.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045230865478516,1.0,0.0,0.0,3.716454982757568,3.716480255126953,9.216182093041424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.37890625,0.0,1630.87548828125,1895.4371337890625,0.0,1646.6297607421875,0.922221541404724,1.0,0.0,3.0,1.0,0.0
18193260,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8395735025405884,0.4016531109809875,0.3638287484645843,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9938746690750122,0.6646654605865479,0.6293150186538696,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9051938652992249,0.5053988695144653,0.3545394539833069,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8631879091262817,0.4384300112724304,0.4174820780754089,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7149515151977539,0.242503821849823,1.1072462797164917,285.009033203125,284.95001220703125,301.6070861816406,292.40045166015625,298.5449523925781,297.2409362792969,285.0083312988281,1.0,0.6481670141220093,0.3960757553577423,0.3960757553577423,1.0,1.0,-3.44952654838562,1.0291906595230105,2.4203360080718994,0.2518369853496551,0.9834505319595336,0.9834505319595336,0.0,189.0880126953125,166.0,58031.1796875,0.0,3453.26953125,1.0,279.4427795410156,283.0810241699219,295.374755859375,301.09478759765625,293.1499938964844,293.1499938964844,279.1499938964844,33722.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943800449371338,1.0,0.0,0.0,3.813221454620361,3.813246726989746,9.70235873865022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.98828125,0.0,1704.6497802734375,1895.4371337890625,0.0,1566.6865234375,0.9405418634414672,1.0,0.0,3.0,1.0,0.0
18193320,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8395735025405884,0.4016531109809875,0.3638287484645843,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9938746690750122,0.6646654605865479,0.6293150186538696,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9051938652992249,0.5053988695144653,0.3545394539833069,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8631879091262817,0.4384300112724304,0.4174820780754089,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7149515151977539,0.242503821849823,1.1072462797164917,285.009033203125,284.95001220703125,301.6070861816406,292.40045166015625,298.5449523925781,297.2409362792969,285.0083312988281,1.0,0.6481670141220093,0.3960757553577423,0.3960757553577423,1.0,1.0,-3.44952654838562,1.0291906595230105,2.4203360080718994,0.2518369853496551,0.9834505319595336,0.9834505319595336,0.0,189.0880126953125,166.0,58031.1796875,0.0,3453.26953125,1.0,279.4427795410156,283.0810241699219,295.374755859375,301.09478759765625,293.1499938964844,293.1499938964844,279.1499938964844,33722.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943800449371338,1.0,0.0,0.0,3.813221454620361,3.813246726989746,9.70235873865022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.98828125,0.0,1704.6497802734375,1895.4371337890625,0.0,1566.6865234375,0.9405418634414672,1.0,0.0,3.0,1.0,0.0
18193380,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8497701287269592,0.4014466404914856,0.3636764883995056,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.666210412979126,0.621131956577301,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9195157289505004,0.5072968602180481,0.3558526337146759,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8749024271965027,0.4393140971660614,0.4182663261890411,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7237942814826965,0.2427553385496139,1.1076695919036863,284.88458251953125,284.95001220703125,301.5873107910156,292.3641662597656,298.5332336425781,297.2384033203125,284.8852233886719,1.0,0.6415688991546631,0.3951955437660217,0.3951955437660217,1.0,1.0,-3.435822010040283,1.0218453407287598,2.4139766693115234,0.2490880936384201,0.8742045760154724,0.8742045760154724,0.0,180.3303985595703,154.0,58546.16015625,0.0,3376.18994140625,1.0,279.15625,282.93719482421875,295.3952941894531,301.2272033691406,293.1499938964844,293.1499938964844,279.45001220703125,39243.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056891918182373,1.0,0.0,0.0,3.699896097183228,3.699921131134033,9.13423889414844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2236328125,0.0,1613.9957275390625,1895.4371337890625,0.0,1655.937255859375,0.9186040759086608,1.0,0.0,3.0,1.0,0.0
18193440,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8497701287269592,0.4014466404914856,0.3636764883995056,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.666210412979126,0.621131956577301,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9195157289505004,0.5072968602180481,0.3558526337146759,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8749024271965027,0.4393140971660614,0.4182663261890411,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7237942814826965,0.2427553385496139,1.1076695919036863,284.88458251953125,284.95001220703125,301.5873107910156,292.3641662597656,298.5332336425781,297.2384033203125,284.8852233886719,1.0,0.6415688991546631,0.3951955437660217,0.3951955437660217,1.0,1.0,-3.435822010040283,1.0218453407287598,2.4139766693115234,0.2490880936384201,0.8742045760154724,0.8742045760154724,0.0,180.3303985595703,154.0,58546.16015625,0.0,3376.18994140625,1.0,279.15625,282.93719482421875,295.3952941894531,301.2272033691406,293.1499938964844,293.1499938964844,279.45001220703125,39243.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056891918182373,1.0,0.0,0.0,3.699896097183228,3.699921131134033,9.13423889414844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2236328125,0.0,1613.9957275390625,1895.4371337890625,0.0,1655.937255859375,0.9186040759086608,1.0,0.0,3.0,1.0,0.0
18193500,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8557521104812622,0.401721179485321,0.3634899854660034,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6686449646949768,0.6075237393379211,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9280698895454408,0.5086325407028198,0.3564479053020477,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8817020058631897,0.4400003552436828,0.418536514043808,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7287083268165588,0.242994874715805,1.1073673963546753,285.0002136230469,284.95001220703125,301.5776062011719,292.3461303710937,298.5325012207031,297.2445068359375,285.0014038085937,1.0,0.6377567648887634,0.3947554528713226,0.3947554528713226,1.0,1.0,-3.4266598224639893,1.0174764394760132,2.4091832637786865,0.2459194809198379,0.9492074251174928,0.9492074251174928,0.0,175.39625549316406,154.0,57466.1953125,0.0,3319.386962890625,1.0,279.402587890625,283.08062744140625,295.3028564453125,300.96783447265625,293.1499938964844,293.1499938964844,279.45001220703125,35001.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697292685508728,1.0,0.0,0.0,3.727849721908569,3.727874517440796,9.272783358937886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7705078125,0.0,1613.88623046875,1895.4371337890625,0.0,1589.453369140625,0.9235731959342957,1.0,0.0,3.0,1.0,0.0
18193560,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8619789481163025,0.4021544158458709,0.3637031316757202,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6721265316009521,0.5946159362792969,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9367515444755554,0.5101155638694763,0.3573424518108368,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8886194825172424,0.4408150911331177,0.4191170334815979,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7336724400520325,0.2433326840400695,1.1079775094985962,284.9864196777344,284.95001220703125,301.5679931640625,292.3281555175781,298.535888671875,297.2561340332031,284.9846496582031,1.0,0.6335254907608032,0.3944262266159057,0.3944262266159057,1.0,1.0,-3.4138998985290527,1.012128829956055,2.401771068572998,0.2434963881969452,0.955139935016632,0.955139935016632,0.0,170.67755126953125,142.0,57277.59765625,0.0,3262.45654296875,1.0,279.4435119628906,283.0713195800781,295.2934875488281,300.9769287109375,293.1499938964844,293.1499938964844,279.1499938964844,34328.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939577460289001,1.0,0.0,0.0,3.7755355834960938,3.7755606174468994,9.511531402495166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.85546875,0.0,1664.4329833984375,1895.4371337890625,0.0,1563.398681640625,0.9321088790893556,1.0,0.0,3.0,1.0,0.0
18193620,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8750966787338257,0.4018476903438568,0.3633872270584106,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.6798651814460754,0.5678894519805908,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9542806148529052,0.5119935870170593,0.3585905432701111,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9032155871391296,0.4415771961212158,0.41972416639328,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.744255781173706,0.2435522526502609,1.107967972755432,284.8800048828125,284.95001220703125,301.5492248535156,292.29254150390625,298.54229736328125,297.27911376953125,284.88140869140625,1.0,0.6242431998252869,0.3937678039073944,0.3937678039073944,1.0,1.0,-3.383605480194092,0.9998433589935304,2.383762121200561,0.2381991595029831,0.8455392718315125,0.8455392718315125,0.0,161.0293731689453,160.0,57240.02734375,0.0,3137.860595703125,1.0,279.1570739746094,282.9579162597656,295.3075866699219,301.0606689453125,293.1499938964844,293.1499938964844,279.45001220703125,40444.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021037340164185,1.0,0.0,0.0,3.59684419631958,3.5968685150146484,8.632499657323933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.369140625,0.0,1507.6025390625,1895.4371337890625,0.0,1627.39501953125,0.8969852328300476,1.0,0.0,3.0,1.0,0.0
18193680,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8750966787338257,0.4018476903438568,0.3633872270584106,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.6798651814460754,0.5678894519805908,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9542806148529052,0.5119935870170593,0.3585905432701111,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9032155871391296,0.4415771961212158,0.41972416639328,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.744255781173706,0.2435522526502609,1.107967972755432,284.8800048828125,284.95001220703125,301.5492248535156,292.29254150390625,298.54229736328125,297.27911376953125,284.88140869140625,1.0,0.6242431998252869,0.3937678039073944,0.3937678039073944,1.0,1.0,-3.383605480194092,0.9998433589935304,2.383762121200561,0.2381991595029831,0.8455392718315125,0.8455392718315125,0.0,161.0293731689453,160.0,57240.02734375,0.0,3137.860595703125,1.0,279.1570739746094,282.9579162597656,295.3075866699219,301.0606689453125,293.1499938964844,293.1499938964844,279.45001220703125,40444.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021037340164185,1.0,0.0,0.0,3.59684419631958,3.5968685150146484,8.632499657323933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.369140625,0.0,1507.6025390625,1895.4371337890625,0.0,1627.39501953125,0.8969852328300476,1.0,0.0,3.0,1.0,0.0
18193740,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8777159452438354,0.4027129411697387,0.3638123273849487,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6884544491767883,0.5635607838630676,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9586479663848876,0.5150560140609741,0.3604444563388824,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9065864682197572,0.4431975483894348,0.4209485054016113,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.746595025062561,0.2443583160638809,1.110487461090088,284.9978332519531,284.95001220703125,301.531005859375,292.2572937011719,298.55859375,297.3131408691406,284.9978332519531,1.0,0.624689519405365,0.3931093513965606,0.3931093513965606,1.0,1.0,-3.385582208633423,0.9986529350280762,2.3869292736053467,0.2359583526849746,0.9378498196601868,0.9378498196601868,0.0,159.7718048095703,178.0,56401.9140625,0.0,3135.08837890625,1.0,279.4418640136719,283.10015869140625,295.2177734375,300.8304748535156,293.1499938964844,293.1499938964844,279.1499938964844,34067.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889352798461914,1.0,0.0,0.0,3.684768915176392,3.684792995452881,9.05970011899626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7783203125,0.0,1557.5968017578125,1895.4371337890625,0.0,1524.5504150390625,0.9119223356246948,1.0,0.0,3.0,1.0,0.0
18193800,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8777159452438354,0.4027129411697387,0.3638123273849487,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6884544491767883,0.5635607838630676,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9586479663848876,0.5150560140609741,0.3604444563388824,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9065864682197572,0.4431975483894348,0.4209485054016113,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.746595025062561,0.2443583160638809,1.110487461090088,284.9978332519531,284.95001220703125,301.531005859375,292.2572937011719,298.55859375,297.3131408691406,284.9978332519531,1.0,0.624689519405365,0.3931093513965606,0.3931093513965606,1.0,1.0,-3.385582208633423,0.9986529350280762,2.3869292736053467,0.2359583526849746,0.9378498196601868,0.9378498196601868,0.0,159.7718048095703,178.0,56401.9140625,0.0,3135.08837890625,1.0,279.4418640136719,283.10015869140625,295.2177734375,300.8304748535156,293.1499938964844,293.1499938964844,279.1499938964844,34067.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889352798461914,1.0,0.0,0.0,3.684768915176392,3.684792995452881,9.05970011899626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.7783203125,0.0,1557.5968017578125,1895.4371337890625,0.0,1524.5504150390625,0.9119223356246948,1.0,0.0,3.0,1.0,0.0
