time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193860,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8707781434059143,0.4026123583316803,0.3641324639320373,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.6927112936973572,0.5774638056755066,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9520143866539,0.5172465443611145,0.3622555434703827,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8998598456382751,0.4441455602645874,0.4222037494182586,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7416083216667175,0.2448202967643737,1.1139425039291382,284.9143371582031,284.95001220703125,301.5133972167969,292.2225341796875,298.55670166015625,297.3180236816406,284.915771484375,1.0,0.6312087178230286,0.3927298784255981,0.3927298784255981,1.0,1.0,-3.410513401031494,1.006045699119568,2.404467821121216,0.2376814186573028,0.8613483309745789,0.8613483309745789,0.0,165.11952209472656,196.0,57353.140625,0.0,3222.44287109375,1.0,279.1580505371094,282.9895324707031,295.2524719238281,300.9886169433594,293.1499938964844,293.1499938964844,279.45001220703125,38380.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000111937522888,1.0,0.0,0.0,3.5766069889068604,3.5766308307647705,8.535633355677419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.919921875,0.0,1470.49169921875,1895.4371337890625,0.0,1610.84130859375,0.8911089897155762,1.0,0.0,3.0,1.0,0.0
18193920,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8707781434059143,0.4026123583316803,0.3641324639320373,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.6927112936973572,0.5774638056755066,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9520143866539,0.5172465443611145,0.3622555434703827,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8998598456382751,0.4441455602645874,0.4222037494182586,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7416083216667175,0.2448202967643737,1.1139425039291382,284.9143371582031,284.95001220703125,301.5133972167969,292.2225341796875,298.55670166015625,297.3180236816406,284.915771484375,1.0,0.6312087178230286,0.3927298784255981,0.3927298784255981,1.0,1.0,-3.410513401031494,1.006045699119568,2.404467821121216,0.2376814186573028,0.8613483309745789,0.8613483309745789,0.0,165.11952209472656,196.0,57353.140625,0.0,3222.44287109375,1.0,279.1580505371094,282.9895324707031,295.2524719238281,300.9886169433594,293.1499938964844,293.1499938964844,279.45001220703125,38380.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000111937522888,1.0,0.0,0.0,3.5766069889068604,3.5766308307647705,8.535633355677419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.919921875,0.0,1470.49169921875,1895.4371337890625,0.0,1610.84130859375,0.8911089897155762,1.0,0.0,3.0,1.0,0.0
18193980,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8595051169395447,0.4034256935119629,0.3649068474769592,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6940595507621765,0.6018030643463135,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9395348429679872,0.520379900932312,0.3644638061523437,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8883517384529114,0.4457389116287231,0.4238100945949554,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7330427765846252,0.2455682605504989,1.1182540655136108,285.0318298339844,284.95001220703125,301.4964294433594,292.1883239746094,298.54833984375,297.3121643066406,285.0316467285156,1.0,0.6417760848999023,0.3923504054546356,0.3923504054546356,1.0,1.0,-3.4504735469818115,1.0185543298721311,2.4319193363189697,0.2411533594131469,0.976138174533844,0.976138174533844,0.0,174.58753967285156,199.0,57197.0234375,0.0,3370.2119140625,1.0,279.44195556640625,283.11834716796875,295.1734924316406,300.8248596191406,293.1499938964844,293.1499938964844,279.1499938964844,32574.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922231316566467,1.0,0.0,0.0,3.719362258911133,3.719386339187622,9.230606679011544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.5244140625,0.0,1585.597412109375,1895.4371337890625,0.0,1549.9281005859375,0.91868656873703,1.0,0.0,3.0,1.0,0.0
18194040,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8595051169395447,0.4034256935119629,0.3649068474769592,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6940595507621765,0.6018030643463135,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9395348429679872,0.520379900932312,0.3644638061523437,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8883517384529114,0.4457389116287231,0.4238100945949554,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7330427765846252,0.2455682605504989,1.1182540655136108,285.0318298339844,284.95001220703125,301.4964294433594,292.1883239746094,298.54833984375,297.3121643066406,285.0316467285156,1.0,0.6417760848999023,0.3923504054546356,0.3923504054546356,1.0,1.0,-3.4504735469818115,1.0185543298721311,2.4319193363189697,0.2411533594131469,0.976138174533844,0.976138174533844,0.0,174.58753967285156,199.0,57197.0234375,0.0,3370.2119140625,1.0,279.44195556640625,283.11834716796875,295.1734924316406,300.8248596191406,293.1499938964844,293.1499938964844,279.1499938964844,32574.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922231316566467,1.0,0.0,0.0,3.719362258911133,3.719386339187622,9.230606679011544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.5244140625,0.0,1585.597412109375,1895.4371337890625,0.0,1549.9281005859375,0.91868656873703,1.0,0.0,3.0,1.0,0.0
18194100,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8550004363059998,0.4033443927764892,0.3652442693710327,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.6933106184005737,0.6121028065681458,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.934463918209076,0.5214769244194031,0.3655319809913635,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8837600350379944,0.4461848437786102,0.4245826601982116,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7296137809753418,0.2457184642553329,1.120219111442566,284.9024963378906,284.95001220703125,301.4882202148437,292.1714172363281,298.5375061035156,297.2999572753906,284.8992919921875,1.0,0.6460092067718506,0.3921606540679931,0.3921606540679931,1.0,1.0,-3.4678657054901123,1.0238922834396362,2.4439733028411865,0.2428885996341705,0.8965628743171692,0.8965628743171692,0.0,178.73724365234375,199.0,58427.9375,0.0,3435.671630859375,1.0,279.1957397460937,282.9568786621094,295.2330627441406,301.0626525878906,293.1499938964844,293.1499938964844,279.1499938964844,35866.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025400400161743,1.0,0.0,0.0,3.721803188323975,3.721827745437622,9.242726264346856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.080078125,0.0,1613.5096435546875,1895.4371337890625,0.0,1630.856201171875,0.9195220470428468,1.0,0.0,3.0,1.0,0.0
18194160,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8505803346633911,0.4029972553253174,0.3651023805141449,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6920441389083862,0.6217257976531982,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.929524064064026,0.5223390460014343,0.3662492632865906,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8793439269065857,0.4464004933834076,0.4249646365642547,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.726255476474762,0.2456898540258407,1.1209408044815063,284.9116516113281,284.95001220703125,301.4801940917969,292.1546630859375,298.5224914550781,297.28436279296875,284.9130554199219,1.0,0.649732768535614,0.3914451003074646,0.3914451003074646,1.0,1.0,-3.4814658164978027,1.0264859199523926,2.45497989654541,0.2425693571567535,0.8869699835777283,0.8869699835777283,0.0,182.5399932861328,202.0,58453.2421875,0.0,3490.622802734375,1.0,279.1570739746094,282.9662170410156,295.2040100097656,301.0113220214844,293.1499938964844,293.1499938964844,279.45001220703125,37497.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707248330116272,1.0,0.0,0.0,3.666436672210693,3.666461229324341,8.969777809397783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.7529296875,0.0,1562.7840576171875,1895.4371337890625,0.0,1668.41845703125,0.9101035594940186,1.0,0.0,3.0,1.0,0.0
18194220,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.844354510307312,0.4034710526466369,0.3654369711875915,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.6904252171516418,0.6367372274398804,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9228119254112244,0.5252178907394409,0.3681772351264953,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8730752468109131,0.4476572275161743,0.4261289536952972,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7212973237037659,0.2460665255784988,1.1229989528656006,285.0249328613281,284.95001220703125,301.4646911621094,292.1216735839844,298.50201416015625,297.2672424316406,285.024169921875,1.0,0.6561254262924194,0.3900139629840851,0.3900139629840851,1.0,1.0,-3.506121158599853,1.0305664539337158,2.475554943084717,0.2412485480308532,0.9963640570640564,0.9963640570640564,0.0,188.72869873046875,205.0,58003.8671875,0.0,3587.056640625,1.0,279.4425354003906,283.0968017578125,295.1097412109375,300.8200378417969,293.1499938964844,293.1499938964844,279.1499938964844,32843.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999936699867249,1.0,0.0,0.0,3.79520320892334,3.7952280044555664,9.610884035282652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5751953125,0.0,1676.240234375,1895.4371337890625,0.0,1610.703125,0.9358856081962584,1.0,0.0,3.0,1.0,0.0
18194280,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.844354510307312,0.4034710526466369,0.3654369711875915,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.6904252171516418,0.6367372274398804,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9228119254112244,0.5252178907394409,0.3681772351264953,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8730752468109131,0.4476572275161743,0.4261289536952972,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7212973237037659,0.2460665255784988,1.1229989528656006,285.0249328613281,284.95001220703125,301.4646911621094,292.1216735839844,298.50201416015625,297.2672424316406,285.024169921875,1.0,0.6561254262924194,0.3900139629840851,0.3900139629840851,1.0,1.0,-3.506121158599853,1.0305664539337158,2.475554943084717,0.2412485480308532,0.9963640570640564,0.9963640570640564,0.0,188.72869873046875,205.0,58003.8671875,0.0,3587.056640625,1.0,279.4425354003906,283.0968017578125,295.1097412109375,300.8200378417969,293.1499938964844,293.1499938964844,279.1499938964844,32843.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999936699867249,1.0,0.0,0.0,3.79520320892334,3.7952280044555664,9.610884035282652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5751953125,0.0,1676.240234375,1895.4371337890625,0.0,1610.703125,0.9358856081962584,1.0,0.0,3.0,1.0,0.0
18194340,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8388801217079163,0.4028425216674804,0.365355372428894,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6876842379570007,0.6494649648666382,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.917136013507843,0.5270439982414246,0.3697966933250427,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8677001595497131,0.4480888247489929,0.4269691705703735,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7168965935707092,0.2459806054830551,1.124202013015747,284.8979797363281,284.95001220703125,301.45001220703125,292.08935546875,298.47711181640625,297.2439880371094,284.8995361328125,1.0,0.661424458026886,0.3885828256607055,0.3885828256607055,1.0,1.0,-3.525752067565918,1.0328834056854248,2.492868423461914,0.239401027560234,0.8947671055793762,0.8947671055793762,0.0,194.1528778076172,208.0,59092.16796875,0.0,3667.726806640625,1.0,279.1561889648437,282.9419860839844,295.1327819824219,300.9828491210937,293.1499938964844,293.1499938964844,279.45001220703125,37965.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136167287826538,1.0,0.0,0.0,3.728712558746338,3.728737592697144,9.277075605496066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4970703125,0.0,1637.537353515625,1895.4371337890625,0.0,1719.8258056640625,0.9241953492164612,1.0,0.0,3.0,1.0,0.0
18194400,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8388801217079163,0.4028425216674804,0.365355372428894,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6876842379570007,0.6494649648666382,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.917136013507843,0.5270439982414246,0.3697966933250427,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8677001595497131,0.4480888247489929,0.4269691705703735,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7168965935707092,0.2459806054830551,1.124202013015747,284.8979797363281,284.95001220703125,301.45001220703125,292.08935546875,298.47711181640625,297.2439880371094,284.8995361328125,1.0,0.661424458026886,0.3885828256607055,0.3885828256607055,1.0,1.0,-3.525752067565918,1.0328834056854248,2.492868423461914,0.239401027560234,0.8947671055793762,0.8947671055793762,0.0,194.1528778076172,208.0,59092.16796875,0.0,3667.726806640625,1.0,279.1561889648437,282.9419860839844,295.1327819824219,300.9828491210937,293.1499938964844,293.1499938964844,279.45001220703125,37965.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136167287826538,1.0,0.0,0.0,3.728712558746338,3.728737592697144,9.277075605496066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4970703125,0.0,1637.537353515625,1895.4371337890625,0.0,1719.8258056640625,0.9241953492164612,1.0,0.0,3.0,1.0,0.0
18194460,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8328454494476318,0.4031844437122345,0.3655810356140136,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9945980906486512,0.6866398453712463,0.6506862640380859,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9107173681259156,0.5298812985420227,0.3716969192028045,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8615682721138,0.4491784274578094,0.4279830455780029,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7116535305976868,0.246242344379425,1.1257482767105105,285.013427734375,284.95001220703125,301.4385986328125,292.0585327148437,298.4651794433594,297.23736572265625,285.0125732421875,1.0,0.66526859998703,0.387404054403305,0.387404054403305,1.0,1.0,-3.5328638553619385,1.0316921472549438,2.501171827316284,0.2367597669363021,0.9980445504188538,0.9980445504188538,0.0,199.9734344482422,211.0,58346.28125,0.0,3720.434326171875,1.0,279.4429016113281,283.0800170898437,295.03875732421875,300.7738342285156,293.1499938964844,293.1499938964844,279.1499938964844,33417.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047409415245056,1.0,0.0,0.0,3.835378885269165,3.835404396057129,9.815441899263533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.6171875,0.0,1729.0499267578125,1895.4371337890625,0.0,1648.366943359375,0.9453185200691224,1.0,0.0,3.0,1.0,0.0
18194520,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8328454494476318,0.4031844437122345,0.3655810356140136,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9945980906486512,0.6866398453712463,0.6506862640380859,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9107173681259156,0.5298812985420227,0.3716969192028045,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8615682721138,0.4491784274578094,0.4279830455780029,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7116535305976868,0.246242344379425,1.1257482767105105,285.013427734375,284.95001220703125,301.4385986328125,292.0585327148437,298.4651794433594,297.23736572265625,285.0125732421875,1.0,0.66526859998703,0.387404054403305,0.387404054403305,1.0,1.0,-3.5328638553619385,1.0316921472549438,2.501171827316284,0.2367597669363021,0.9980445504188538,0.9980445504188538,0.0,199.9734344482422,211.0,58346.28125,0.0,3720.434326171875,1.0,279.4429016113281,283.0800170898437,295.03875732421875,300.7738342285156,293.1499938964844,293.1499938964844,279.1499938964844,33417.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047409415245056,1.0,0.0,0.0,3.835378885269165,3.835404396057129,9.815441899263533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.6171875,0.0,1729.0499267578125,1895.4371337890625,0.0,1648.366943359375,0.9453185200691224,1.0,0.0,3.0,1.0,0.0
18194580,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8275067210197449,0.4024480283260345,0.3654107749462127,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.98917418718338,0.6857377886772156,0.6501753330230713,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.905470073223114,0.5316898226737976,0.3733130395412445,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.85633385181427,0.4494694173336029,0.4287036061286926,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7069119215011597,0.2461087703704834,1.126745581626892,284.8876647949219,284.95001220703125,301.4327697753906,292.0298767089844,298.4517822265625,297.2266845703125,284.88922119140625,1.0,0.6681990027427673,0.3862253129482269,0.3862253129482269,1.0,1.0,-3.5360662937164307,1.0291942358016968,2.5068721771240234,0.233771726489067,0.8894476294517517,0.8894476294517517,0.0,205.02359008789065,214.0,59151.25,0.0,3758.910888671875,1.0,279.156005859375,282.9312744140625,295.06427001953125,300.9206848144531,293.1499938964844,293.1499938964844,279.45001220703125,38687.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165603637695312,1.0,0.0,0.0,3.742379665374756,3.7424049377441406,9.34520812734263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5048828125,0.0,1659.0142822265625,1895.4371337890625,0.0,1743.814453125,0.9277305603027344,1.0,0.0,3.0,1.0,0.0
18194640,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8275067210197449,0.4024480283260345,0.3654107749462127,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.98917418718338,0.6857377886772156,0.6501753330230713,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.905470073223114,0.5316898226737976,0.3733130395412445,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.85633385181427,0.4494694173336029,0.4287036061286926,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7069119215011597,0.2461087703704834,1.126745581626892,284.8876647949219,284.95001220703125,301.4327697753906,292.0298767089844,298.4517822265625,297.2266845703125,284.88922119140625,1.0,0.6681990027427673,0.3862253129482269,0.3862253129482269,1.0,1.0,-3.5360662937164307,1.0291942358016968,2.5068721771240234,0.233771726489067,0.8894476294517517,0.8894476294517517,0.0,205.02359008789065,214.0,59151.25,0.0,3758.910888671875,1.0,279.156005859375,282.9312744140625,295.06427001953125,300.9206848144531,293.1499938964844,293.1499938964844,279.45001220703125,38687.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165603637695312,1.0,0.0,0.0,3.742379665374756,3.7424049377441406,9.34520812734263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5048828125,0.0,1659.0142822265625,1895.4371337890625,0.0,1743.814453125,0.9277305603027344,1.0,0.0,3.0,1.0,0.0
18194700,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8253026008605957,0.4025123715400696,0.3652673959732055,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9869264364242554,0.6859495639801025,0.6500813961029053,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9035329222679138,0.5330511331558228,0.3740953505039215,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8542264103889465,0.4499000012874603,0.4289763271808624,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7049192190170288,0.246195912361145,1.1269363164901731,285.0111694335937,284.95001220703125,301.4317932128906,292.0163269042969,298.44927978515625,297.2264404296875,285.01324462890625,1.0,0.6694247126579285,0.3856359124183655,0.3856359124183655,1.0,1.0,-3.537271738052368,1.0278173685073853,2.5094544887542725,0.2320711612701416,0.97212016582489,0.97212016582489,0.0,207.1135406494141,214.0,58229.47265625,0.0,3774.569091796875,1.0,279.403564453125,283.0790405273437,294.9774780273437,300.6766052246094,293.1499938964844,293.1499938964844,279.45001220703125,34580.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086547017097473,1.0,0.0,0.0,3.778627872467041,3.778652906417847,9.5271178679468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.626953125,0.0,1670.0443115234375,1895.4371337890625,0.0,1679.7125244140625,0.9346041083335876,1.0,0.0,3.0,1.0,0.0
18194760,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824140191078186,0.40277761220932,0.3655171692371368,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9856889247894288,0.6864793300628662,0.6505423188209534,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9028158187866212,0.5346176028251648,0.3751880526542663,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8531554937362671,0.4505099952220917,0.429557740688324,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7038533687591553,0.2464156746864318,1.1279782056808472,285.0096740722656,284.95001220703125,301.4320983886719,292.00323486328125,298.4496459960937,297.22882080078125,285.0087280273437,1.0,0.6707338094711304,0.3852063715457916,0.3852063715457916,1.0,1.0,-3.541390180587769,1.0278611183166504,2.513529062271118,0.2311818450689315,0.9920594096183776,0.9920594096183776,0.0,208.6184844970703,217.0,58315.09765625,0.0,3794.001708984375,1.0,279.4439392089844,283.0771179199219,294.97515869140625,300.7061767578125,293.1499938964844,293.1499938964844,279.1499938964844,33682.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060878872871399,1.0,0.0,0.0,3.837724924087525,3.837750196456909,9.827451776800444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.66015625,0.0,1733.9910888671875,1895.4371337890625,0.0,1659.125,0.9458342790603638,1.0,0.0,3.0,1.0,0.0
18194820,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8205282092094421,0.4020597636699676,0.3653144538402557,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9819950461387634,0.6862460374832153,0.6507986783981323,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8999971747398376,0.5365574955940247,0.3768510520458221,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8498495817184448,0.4507807493209839,0.4302074611186981,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7007142901420593,0.2463329434394836,1.128968596458435,284.89019775390625,284.95001220703125,301.4362487792969,291.9784545898437,298.4429626464844,297.2218933105469,284.8918151855469,1.0,0.6730878949165344,0.3843472898006439,0.3843472898006439,1.0,1.0,-3.545439004898072,1.026593804359436,2.5188450813293457,0.2292125672101974,0.8873211145401001,0.8873211145401001,0.0,212.2915954589844,220.0,59105.78125,0.0,3826.424072265625,1.0,279.15606689453125,282.9345703125,295.010009765625,300.860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38812.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174310684204102,1.0,0.0,0.0,3.736290216445923,3.736315488815308,9.314820204053832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.7763671875,0.0,1652.8504638671875,1895.4371337890625,0.0,1750.9368896484375,0.926515519618988,1.0,0.0,3.0,1.0,0.0
18194880,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8205282092094421,0.4020597636699676,0.3653144538402557,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9819950461387634,0.6862460374832153,0.6507986783981323,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8999971747398376,0.5365574955940247,0.3768510520458221,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8498495817184448,0.4507807493209839,0.4302074611186981,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7007142901420593,0.2463329434394836,1.128968596458435,284.89019775390625,284.95001220703125,301.4362487792969,291.9784545898437,298.4429626464844,297.2218933105469,284.8918151855469,1.0,0.6730878949165344,0.3843472898006439,0.3843472898006439,1.0,1.0,-3.545439004898072,1.026593804359436,2.5188450813293457,0.2292125672101974,0.8873211145401001,0.8873211145401001,0.0,212.2915954589844,220.0,59105.78125,0.0,3826.424072265625,1.0,279.15606689453125,282.9345703125,295.010009765625,300.860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38812.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174310684204102,1.0,0.0,0.0,3.736290216445923,3.736315488815308,9.314820204053832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.7763671875,0.0,1652.8504638671875,1895.4371337890625,0.0,1750.9368896484375,0.926515519618988,1.0,0.0,3.0,1.0,0.0
18194940,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8179649114608765,0.4023558497428894,0.365388959646225,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9793466329574584,0.6872509717941284,0.6514651775360107,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8984887003898621,0.5396943092346191,0.3788461685180664,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8475793600082397,0.451761782169342,0.4309964478015899,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6984730958938599,0.2466669827699661,1.1302388906478882,285.0115051269531,284.95001220703125,301.4448547363281,291.9554138183594,298.4455871582031,297.2260437011719,285.0108642578125,1.0,0.6753435134887695,0.3834881782531738,0.3834881782531738,1.0,1.0,-3.551196813583374,1.0259000062942505,2.525296926498413,0.2271726280450821,0.9911171197891236,0.9911171197891236,0.0,215.22802734375,223.0,58291.78515625,0.0,3858.802978515625,1.0,279.4429016113281,283.079345703125,294.927978515625,300.6549072265625,293.1499938964844,293.1499938964844,279.1499938964844,33703.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069547772407532,1.0,0.0,0.0,3.832199096679688,3.832224369049072,9.799172175917192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.24609375,0.0,1727.4407958984375,1895.4371337890625,0.0,1666.0653076171875,0.9448317289352416,1.0,0.0,3.0,1.0,0.0
18195000,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8179649114608765,0.4023558497428894,0.365388959646225,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9793466329574584,0.6872509717941284,0.6514651775360107,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8984887003898621,0.5396943092346191,0.3788461685180664,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8475793600082397,0.451761782169342,0.4309964478015899,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6984730958938599,0.2466669827699661,1.1302388906478882,285.0115051269531,284.95001220703125,301.4448547363281,291.9554138183594,298.4455871582031,297.2260437011719,285.0108642578125,1.0,0.6753435134887695,0.3834881782531738,0.3834881782531738,1.0,1.0,-3.551196813583374,1.0259000062942505,2.525296926498413,0.2271726280450821,0.9911171197891236,0.9911171197891236,0.0,215.22802734375,223.0,58291.78515625,0.0,3858.802978515625,1.0,279.4429016113281,283.079345703125,294.927978515625,300.6549072265625,293.1499938964844,293.1499938964844,279.1499938964844,33703.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069547772407532,1.0,0.0,0.0,3.832199096679688,3.832224369049072,9.799172175917192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.24609375,0.0,1727.4407958984375,1895.4371337890625,0.0,1666.0653076171875,0.9448317289352416,1.0,0.0,3.0,1.0,0.0
18195060,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.814696729183197,0.4015693366527557,0.3651102185249328,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9759843349456788,0.6871070861816406,0.6518189311027527,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8962887525558472,0.5418252348899841,0.3806354701519012,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8447199463844299,0.4519267976284027,0.4315399825572967,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.695750892162323,0.2465888708829879,1.1312031745910645,284.89190673828125,284.95001220703125,301.4575500488281,291.9339599609375,298.44207763671875,297.22039794921875,284.8934631347656,1.0,0.6775484085083008,0.3825821876525879,0.3825821876525879,1.0,1.0,-3.5552642345428467,1.024482488632202,2.5307817459106445,0.2250501662492752,0.8876597285270691,0.8876597285270691,0.0,218.61415100097656,226.0,59097.42578125,0.0,3889.68896484375,1.0,279.15606689453125,282.9359130859375,294.9657897949219,300.8141784667969,293.1499938964844,293.1499938964844,279.45001220703125,38748.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183195948600769,1.0,0.0,0.0,3.7345454692840576,3.7345707416534415,9.306123160968128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.5625,0.0,1650.3175048828125,1895.4371337890625,0.0,1758.2177734375,0.9260863065719604,1.0,0.0,3.0,1.0,0.0
18195120,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.814696729183197,0.4015693366527557,0.3651102185249328,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9759843349456788,0.6871070861816406,0.6518189311027527,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8962887525558472,0.5418252348899841,0.3806354701519012,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8447199463844299,0.4519267976284027,0.4315399825572967,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.695750892162323,0.2465888708829879,1.1312031745910645,284.89190673828125,284.95001220703125,301.4575500488281,291.9339599609375,298.44207763671875,297.22039794921875,284.8934631347656,1.0,0.6775484085083008,0.3825821876525879,0.3825821876525879,1.0,1.0,-3.5552642345428467,1.024482488632202,2.5307817459106445,0.2250501662492752,0.8876597285270691,0.8876597285270691,0.0,218.61415100097656,226.0,59097.42578125,0.0,3889.68896484375,1.0,279.15606689453125,282.9359130859375,294.9657897949219,300.8141784667969,293.1499938964844,293.1499938964844,279.45001220703125,38748.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183195948600769,1.0,0.0,0.0,3.7345454692840576,3.7345707416534415,9.306123160968128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.5625,0.0,1650.3175048828125,1895.4371337890625,0.0,1758.2177734375,0.9260863065719604,1.0,0.0,3.0,1.0,0.0
18195180,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8122687935829163,0.401803195476532,0.3651232719421386,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9734575152397156,0.688084065914154,0.6524794101715088,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8950968384742737,0.5450566411018372,0.3827093541622162,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8426501154899597,0.4528030753135681,0.4322220385074615,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6937189698219299,0.2469159364700317,1.1324328184127808,285.012451171875,284.95001220703125,301.4739685058594,291.9139709472656,298.4470520019531,297.2249450683594,285.0118103027344,1.0,0.6797116994857788,0.3816761970520019,0.3816761970520019,1.0,1.0,-3.560858249664306,1.023570537567139,2.537287712097168,0.2228300720453262,0.9917768239974976,0.9917768239974976,0.0,221.42697143554688,229.0,58291.0625,0.0,3921.080810546875,1.0,279.44287109375,283.0797119140625,294.8865661621094,300.6121826171875,293.1499938964844,293.1499938964844,279.1499938964844,33667.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078580856323242,1.0,0.0,0.0,3.8317911624908447,3.8318164348602295,9.797086022445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4853515625,0.0,1726.6600341796875,1895.4371337890625,0.0,1673.3109130859375,0.9447161555290222,1.0,0.0,3.0,1.0,0.0
18195240,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8122687935829163,0.401803195476532,0.3651232719421386,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9734575152397156,0.688084065914154,0.6524794101715088,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8950968384742737,0.5450566411018372,0.3827093541622162,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8426501154899597,0.4528030753135681,0.4322220385074615,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6937189698219299,0.2469159364700317,1.1324328184127808,285.012451171875,284.95001220703125,301.4739685058594,291.9139709472656,298.4470520019531,297.2249450683594,285.0118103027344,1.0,0.6797116994857788,0.3816761970520019,0.3816761970520019,1.0,1.0,-3.560858249664306,1.023570537567139,2.537287712097168,0.2228300720453262,0.9917768239974976,0.9917768239974976,0.0,221.42697143554688,229.0,58291.0625,0.0,3921.080810546875,1.0,279.44287109375,283.0797119140625,294.8865661621094,300.6121826171875,293.1499938964844,293.1499938964844,279.1499938964844,33667.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078580856323242,1.0,0.0,0.0,3.8317911624908447,3.8318164348602295,9.797086022445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4853515625,0.0,1726.6600341796875,1895.4371337890625,0.0,1673.3109130859375,0.9447161555290222,1.0,0.0,3.0,1.0,0.0
18195300,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8110839128494263,0.401492714881897,0.3651642799377441,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9722230434417723,0.6881131529808044,0.6528739333152771,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8945419192314148,0.546245813369751,0.3837798535823822,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8416695594787598,0.4529455602169037,0.4326193928718567,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6927785277366638,0.2469380646944046,1.1333255767822266,284.8804931640625,284.95001220703125,301.4834899902344,291.9044494628906,298.4471130371094,297.223388671875,284.8775329589844,1.0,0.6808587312698364,0.381223201751709,0.381223201751709,1.0,1.0,-3.5642294883728027,1.023292899131775,2.5409367084503174,0.2219170331954956,0.9031354188919068,0.9031354188919068,0.0,222.8718719482422,229.0,59316.22265625,0.0,3938.503662109375,1.0,279.19354248046875,282.9197692871094,294.9497985839844,300.8370666503906,293.1499938964844,293.1499938964844,279.1499938964844,37009.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163434624671936,1.0,0.0,0.0,3.812829971313477,3.81285572052002,9.700366945253336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8994140625,0.0,1729.8746337890625,1895.4371337890625,0.0,1742.0421142578125,0.940702736377716,1.0,0.0,3.0,1.0,0.0
18195360,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8090426325798035,0.4009633064270019,0.3647922873497009,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9700936675071716,0.6878613829612732,0.6527649760246277,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8931061029434204,0.5472328066825867,0.3845333456993103,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8399425745010376,0.4528774917125702,0.4326754212379455,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6911422610282898,0.2468217611312866,1.1333260536193848,284.8924255371094,284.95001220703125,301.4937744140625,291.895263671875,298.4456787109375,297.2194519042969,284.8939819335937,1.0,0.6818439364433289,0.3807843029499054,0.3807843029499054,1.0,1.0,-3.564629077911377,1.022072434425354,2.5425567626953125,0.2206919491291046,0.8885102272033691,0.8885102272033691,0.0,224.764877319336,232.0,59108.26953125,0.0,3951.059326171875,1.0,279.15643310546875,282.9356689453125,294.9269714355469,300.7747802734375,293.1499938964844,293.1499938964844,279.45001220703125,38669.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719196081161499,1.0,0.0,0.0,3.735920429229736,3.735945701599121,9.312976203545986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.5732421875,0.0,1651.31884765625,1895.4371337890625,0.0,1765.4119873046875,0.9264068007469176,1.0,0.0,3.0,1.0,0.0
18195420,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8066062927246094,0.4011424779891968,0.3647581040859222,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9675393104553224,0.6887415051460266,0.6533392071723938,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8920473456382751,0.5505074262619019,0.386637419462204,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8379601836204529,0.4536724686622619,0.4332799613475799,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6891978979110718,0.2471282631158828,1.134467363357544,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.4525146484375,297.2240295410156,285.0119934082031,1.0,0.6839449405670166,0.3799065053462982,0.3799065053462982,1.0,1.0,-3.569899559020996,1.0211199522018433,2.548779487609864,0.218501791357994,0.9925249814987184,0.9925249814987184,0.0,227.55642700195312,235.0,58301.140625,0.0,3981.65625,1.0,279.4429016113281,283.0789489746094,294.8503112792969,300.5755615234375,293.1499938964844,293.1499938964844,279.1499938964844,33658.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087430953979492,1.0,0.0,0.0,3.833294153213501,3.8333194255828857,9.804773526411736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.44921875,0.0,1728.4173583984375,1895.4371337890625,0.0,1680.423583984375,0.9450483918190002,1.0,0.0,3.0,1.0,0.0
18195480,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8066062927246094,0.4011424779891968,0.3647581040859222,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9675393104553224,0.6887415051460266,0.6533392071723938,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8920473456382751,0.5505074262619019,0.386637419462204,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8379601836204529,0.4536724686622619,0.4332799613475799,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6891978979110718,0.2471282631158828,1.134467363357544,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.4525146484375,297.2240295410156,285.0119934082031,1.0,0.6839449405670166,0.3799065053462982,0.3799065053462982,1.0,1.0,-3.569899559020996,1.0211199522018433,2.548779487609864,0.218501791357994,0.9925249814987184,0.9925249814987184,0.0,227.55642700195312,235.0,58301.140625,0.0,3981.65625,1.0,279.4429016113281,283.0789489746094,294.8503112792969,300.5755615234375,293.1499938964844,293.1499938964844,279.1499938964844,33658.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087430953979492,1.0,0.0,0.0,3.833294153213501,3.8333194255828857,9.804773526411736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.44921875,0.0,1728.4173583984375,1895.4371337890625,0.0,1680.423583984375,0.9450483918190002,1.0,0.0,3.0,1.0,0.0
18195540,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8033509850502014,0.4002527296543121,0.3643833696842193,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9641284942626952,0.6884159445762634,0.6535323858261108,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8901979923248291,0.5527136325836182,0.3884857892990112,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8353574275970459,0.4536704123020172,0.4336625039577484,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.686718761920929,0.2470114231109619,1.135269045829773,284.8919677734375,284.95001220703125,301.54205322265625,291.861328125,298.4527587890625,297.2185974121094,284.8934936523437,1.0,0.6860198378562927,0.379028707742691,0.379028707742691,1.0,1.0,-3.57334041595459,1.0195423364639282,2.553798198699951,0.216356486082077,0.8888300657272339,0.8888300657272339,0.0,230.8850860595703,238.0,59122.59375,0.0,4010.858642578125,1.0,279.15606689453125,282.9340209960937,294.8932189941406,300.74090576171875,293.1499938964844,293.1499938964844,279.45001220703125,38696.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201097011566162,1.0,0.0,0.0,3.7380337715148926,3.738059282302856,9.323516678705346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4873046875,0.0,1653.99951171875,1895.4371337890625,0.0,1772.9241943359375,0.9268175363540648,1.0,0.0,3.0,1.0,0.0
18195600,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8033509850502014,0.4002527296543121,0.3643833696842193,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9641284942626952,0.6884159445762634,0.6535323858261108,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8901979923248291,0.5527136325836182,0.3884857892990112,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8353574275970459,0.4536704123020172,0.4336625039577484,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.686718761920929,0.2470114231109619,1.135269045829773,284.8919677734375,284.95001220703125,301.54205322265625,291.861328125,298.4527587890625,297.2185974121094,284.8934936523437,1.0,0.6860198378562927,0.379028707742691,0.379028707742691,1.0,1.0,-3.57334041595459,1.0195423364639282,2.553798198699951,0.216356486082077,0.8888300657272339,0.8888300657272339,0.0,230.8850860595703,238.0,59122.59375,0.0,4010.858642578125,1.0,279.15606689453125,282.9340209960937,294.8932189941406,300.74090576171875,293.1499938964844,293.1499938964844,279.45001220703125,38696.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201097011566162,1.0,0.0,0.0,3.7380337715148926,3.738059282302856,9.323516678705346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4873046875,0.0,1653.99951171875,1895.4371337890625,0.0,1772.9241943359375,0.9268175363540648,1.0,0.0,3.0,1.0,0.0
18195660,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8009320497512817,0.4003891348838806,0.364308089017868,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.96153324842453,0.6891985535621643,0.6540119647979736,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8892436027526855,0.5560319423675537,0.3906164169311523,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8334418535232544,0.4543991684913635,0.4342009425163269,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.684841513633728,0.2472966313362121,1.136307716369629,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,298.4610900878906,297.22320556640625,285.0120544433594,1.0,0.6880651712417603,0.3781952559947967,0.3781952559947967,1.0,1.0,-3.5782766342163086,1.0185941457748413,2.5596823692321777,0.2142393589019775,0.9931185245513916,0.9931185245513916,0.0,233.6695098876953,241.0,58312.25390625,0.0,4040.69677734375,1.0,279.4429016113281,283.07794189453125,294.8179931640625,300.5430603027344,293.1499938964844,293.1499938964844,279.1499938964844,33663.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095691561698914,1.0,0.0,0.0,3.835087537765503,3.835113048553467,9.813950327952623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.427734375,0.0,1730.634521484375,1895.4371337890625,0.0,1687.0740966796875,0.9454584717750548,1.0,0.0,3.0,1.0,0.0
