time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195720,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8009320497512817,0.4003891348838806,0.364308089017868,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.96153324842453,0.6891985535621643,0.6540119647979736,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8892436027526855,0.5560319423675537,0.3906164169311523,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8334418535232544,0.4543991684913635,0.4342009425163269,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.684841513633728,0.2472966313362121,1.136307716369629,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,298.4610900878906,297.22320556640625,285.0120544433594,1.0,0.6880651712417603,0.3781952559947967,0.3781952559947967,1.0,1.0,-3.5782766342163086,1.0185941457748413,2.5596823692321777,0.2142393589019775,0.9931185245513916,0.9931185245513916,0.0,233.6695098876953,241.0,58312.25390625,0.0,4040.69677734375,1.0,279.4429016113281,283.07794189453125,294.8179931640625,300.5430603027344,293.1499938964844,293.1499938964844,279.1499938964844,33663.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095691561698914,1.0,0.0,0.0,3.835087537765503,3.835113048553467,9.813950327952623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.427734375,0.0,1730.634521484375,1895.4371337890625,0.0,1687.0740966796875,0.9454584717750548,1.0,0.0,3.0,1.0,0.0
18195780,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.797765851020813,0.3994632959365845,0.3639000356197357,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9580880403518676,0.6887769103050232,0.6541159152984619,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8875247836112976,0.5582693219184875,0.3924888372421264,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8309342265129089,0.4543363451957702,0.4345259368419647,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6824561357498169,0.2471593767404556,1.1370216608047483,284.891845703125,284.95001220703125,301.5994873046875,291.8310241699219,298.4626770019531,297.2178649902344,284.89337158203125,1.0,0.6900888085365295,0.3773617744445801,0.3773617744445801,1.0,1.0,-3.5814242362976074,1.01704204082489,2.564382314682007,0.2121813595294952,0.8893150687217712,0.8893150687217712,0.0,236.99044799804688,244.0,59136.68359375,0.0,4069.205810546875,1.0,279.1560363769531,282.9327392578125,294.86279296875,300.71051025390625,293.1499938964844,293.1499938964844,279.45001220703125,38691.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209109663963318,1.0,0.0,0.0,3.7402074337005615,3.7402327060699454,9.334362403023988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6591796875,0.0,1656.497802734375,1895.4371337890625,0.0,1779.5233154296875,0.927295446395874,1.0,0.0,3.0,1.0,0.0
18195840,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.797765851020813,0.3994632959365845,0.3639000356197357,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9580880403518676,0.6887769103050232,0.6541159152984619,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8875247836112976,0.5582693219184875,0.3924888372421264,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8309342265129089,0.4543363451957702,0.4345259368419647,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6824561357498169,0.2471593767404556,1.1370216608047483,284.891845703125,284.95001220703125,301.5994873046875,291.8310241699219,298.4626770019531,297.2178649902344,284.89337158203125,1.0,0.6900888085365295,0.3773617744445801,0.3773617744445801,1.0,1.0,-3.5814242362976074,1.01704204082489,2.564382314682007,0.2121813595294952,0.8893150687217712,0.8893150687217712,0.0,236.99044799804688,244.0,59136.68359375,0.0,4069.205810546875,1.0,279.1560363769531,282.9327392578125,294.86279296875,300.71051025390625,293.1499938964844,293.1499938964844,279.45001220703125,38691.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209109663963318,1.0,0.0,0.0,3.7402074337005615,3.7402327060699454,9.334362403023988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6591796875,0.0,1656.497802734375,1895.4371337890625,0.0,1779.5233154296875,0.927295446395874,1.0,0.0,3.0,1.0,0.0
18195900,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7961845993995667,0.3994200527667999,0.3636513352394104,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.956334948539734,0.6890027523040771,0.6540762186050415,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8866852521896362,0.5598505735397339,0.3934058845043182,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8296681642532349,0.4545833170413971,0.4346092343330383,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6812293529510498,0.247228592634201,1.1370664834976196,285.0145874023437,284.95001220703125,301.61492919921875,291.8238830566406,298.4664611816406,297.2191162109375,285.0166015625,1.0,0.69101482629776,0.3769450485706329,0.3769450485706329,1.0,1.0,-3.582327127456665,1.0160514116287231,2.5662755966186523,0.2109321355819702,0.972770631313324,0.972770631313324,0.0,238.59873962402344,244.0,58222.84765625,0.0,4081.42041015625,1.0,279.4035339355469,283.07928466796875,294.7835693359375,300.4758605957031,293.1499938964844,293.1499938964844,279.45001220703125,34537.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712921679019928,1.0,0.0,0.0,3.777986288070679,3.778011322021485,9.523882908979432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.80078125,0.0,1668.951171875,1895.4371337890625,0.0,1714.182373046875,0.9344298243522644,1.0,0.0,3.0,1.0,0.0
18195960,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7954016327857971,0.3995652198791504,0.3637870252132416,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.955448031425476,0.6894641518592834,0.6544983983039856,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8866515755653381,0.5616250038146973,0.3946385085582733,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8290690183639526,0.4550103843212127,0.4350065886974334,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.680634617805481,0.2474240511655807,1.1379562616348269,285.0131225585937,284.95001220703125,301.6307067871094,291.8169250488281,298.47198486328125,297.2225036621094,285.0121459960937,1.0,0.6920838952064514,0.3765362799167633,0.3765362799167633,1.0,1.0,-3.586026191711426,1.0159958600997925,2.570030450820923,0.2100328654050827,0.9938605427742004,0.9938605427742004,0.0,239.7772216796875,247.0,58318.98828125,0.0,4098.32373046875,1.0,279.4439392089844,283.07696533203125,294.7877502441406,300.51300048828125,293.1499938964844,293.1499938964844,279.1499938964844,33621.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102699875831604,1.0,0.0,0.0,3.8382532596588135,3.8382785320281982,9.830158660406596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.4619140625,0.0,1734.151123046875,1895.4371337890625,0.0,1692.7252197265625,0.9459210634231568,1.0,0.0,3.0,1.0,0.0
18196020,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.792349636554718,0.3986151814460754,0.3633624613285064,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9520003199577332,0.6889530420303345,0.6545261740684509,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8850656747817993,0.5638874173164368,0.3965365290641784,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.826658308506012,0.4549013674259186,0.4352919459342956,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6783512830734253,0.2472686767578125,1.1386020183563232,284.8916931152344,284.95001220703125,301.66314697265625,291.8033447265625,298.474365234375,297.2172546386719,284.8932189941406,1.0,0.694063663482666,0.3757187724113464,0.3757187724113464,1.0,1.0,-3.588963508605957,1.0144107341766355,2.5745527744293213,0.2079867422580719,0.8897311687469482,0.8897311687469482,0.0,243.08311462402344,250.0,59147.234375,0.0,4126.29541015625,1.0,279.1560363769531,282.931396484375,294.8350524902344,300.6827697753906,293.1499938964844,293.1499938964844,279.45001220703125,38688.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216501235961914,1.0,0.0,0.0,3.7422122955322266,3.7422375679016113,9.344371960651188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0185546875,0.0,1658.822265625,1895.4371337890625,0.0,1785.61962890625,0.9277347326278688,1.0,0.0,3.0,1.0,0.0
18196080,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.792349636554718,0.3986151814460754,0.3633624613285064,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9520003199577332,0.6889530420303345,0.6545261740684509,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8850656747817993,0.5638874173164368,0.3965365290641784,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.826658308506012,0.4549013674259186,0.4352919459342956,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6783512830734253,0.2472686767578125,1.1386020183563232,284.8916931152344,284.95001220703125,301.66314697265625,291.8033447265625,298.474365234375,297.2172546386719,284.8932189941406,1.0,0.694063663482666,0.3757187724113464,0.3757187724113464,1.0,1.0,-3.588963508605957,1.0144107341766355,2.5745527744293213,0.2079867422580719,0.8897311687469482,0.8897311687469482,0.0,243.08311462402344,250.0,59147.234375,0.0,4126.29541015625,1.0,279.1560363769531,282.931396484375,294.8350524902344,300.6827697753906,293.1499938964844,293.1499938964844,279.45001220703125,38688.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216501235961914,1.0,0.0,0.0,3.7422122955322266,3.7422375679016113,9.344371960651188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0185546875,0.0,1658.822265625,1895.4371337890625,0.0,1785.61962890625,0.9277347326278688,1.0,0.0,3.0,1.0,0.0
18196140,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7900770902633667,0.3986962139606476,0.363236665725708,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9493626356124878,0.6895542740821838,0.6548348069190979,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8842936158180237,0.5672732591629028,0.3987113535404205,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8248631954193115,0.4555375576019287,0.4357396066188812,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6766075491905212,0.2475161999464035,1.1394680738449097,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4842224121094,297.221923828125,285.0120849609375,1.0,0.6960179209709167,0.3749012351036072,0.3749012351036072,1.0,1.0,-3.593369483947754,1.013311743736267,2.5800578594207764,0.2058256119489669,0.9941198229789734,0.9941198229789734,0.0,245.8558807373047,253.0,58327.44921875,0.0,4154.93798828125,1.0,279.44293212890625,283.07568359375,294.7620849609375,300.4869384765625,293.1499938964844,293.1499938964844,279.1499938964844,33677.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110480070114136,1.0,0.0,0.0,3.8384995460510254,3.838525056838989,9.831420584305306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.5947265625,0.0,1734.894775390625,1895.4371337890625,0.0,1699.009033203125,0.9462390542030334,1.0,0.0,3.0,1.0,0.0
18196200,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7900770902633667,0.3986962139606476,0.363236665725708,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9493626356124878,0.6895542740821838,0.6548348069190979,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8842936158180237,0.5672732591629028,0.3987113535404205,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8248631954193115,0.4555375576019287,0.4357396066188812,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6766075491905212,0.2475161999464035,1.1394680738449097,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4842224121094,297.221923828125,285.0120849609375,1.0,0.6960179209709167,0.3749012351036072,0.3749012351036072,1.0,1.0,-3.593369483947754,1.013311743736267,2.5800578594207764,0.2058256119489669,0.9941198229789734,0.9941198229789734,0.0,245.8558807373047,253.0,58327.44921875,0.0,4154.93798828125,1.0,279.44293212890625,283.07568359375,294.7620849609375,300.4869384765625,293.1499938964844,293.1499938964844,279.1499938964844,33677.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110480070114136,1.0,0.0,0.0,3.8384995460510254,3.838525056838989,9.831420584305306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.5947265625,0.0,1734.894775390625,1895.4371337890625,0.0,1699.009033203125,0.9462390542030334,1.0,0.0,3.0,1.0,0.0
18196260,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7871124148368835,0.3977309763431549,0.3627903163433075,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9458951950073242,0.6889575719833374,0.6547749042510986,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8827939629554749,0.5695471167564392,0.4006148278713226,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8225128650665283,0.455394834280014,0.4359877407550812,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6743991374969482,0.2473421543836593,1.140023708343506,284.8914794921875,284.95001220703125,301.73016357421875,291.77734375,298.48687744140625,297.2167053222656,284.8930053710937,1.0,0.6979559063911438,0.3740838170051574,0.3740838170051574,1.0,1.0,-3.5960285663604736,1.0116238594055176,2.584404706954956,0.203730821609497,0.8899933695793152,0.8899933695793152,0.0,249.1664123535156,256.0,59152.43359375,0.0,4182.30029296875,1.0,279.156005859375,282.9300537109375,294.8089904785156,300.6566162109375,293.1499938964844,293.1499938964844,279.45001220703125,38693.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223667502403259,1.0,0.0,0.0,3.7438385486602783,3.743864059448242,9.352496022074774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1103515625,0.0,1660.765869140625,1895.4371337890625,0.0,1791.53857421875,0.9281010031700134,1.0,0.0,3.0,1.0,0.0
18196320,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7871124148368835,0.3977309763431549,0.3627903163433075,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9458951950073242,0.6889575719833374,0.6547749042510986,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8827939629554749,0.5695471167564392,0.4006148278713226,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8225128650665283,0.455394834280014,0.4359877407550812,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6743991374969482,0.2473421543836593,1.140023708343506,284.8914794921875,284.95001220703125,301.73016357421875,291.77734375,298.48687744140625,297.2167053222656,284.8930053710937,1.0,0.6979559063911438,0.3740838170051574,0.3740838170051574,1.0,1.0,-3.5960285663604736,1.0116238594055176,2.584404706954956,0.203730821609497,0.8899933695793152,0.8899933695793152,0.0,249.1664123535156,256.0,59152.43359375,0.0,4182.30029296875,1.0,279.156005859375,282.9300537109375,294.8089904785156,300.6566162109375,293.1499938964844,293.1499938964844,279.45001220703125,38693.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223667502403259,1.0,0.0,0.0,3.7438385486602783,3.743864059448242,9.352496022074774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1103515625,0.0,1660.765869140625,1895.4371337890625,0.0,1791.53857421875,0.9281010031700134,1.0,0.0,3.0,1.0,0.0
18196380,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7849240303039551,0.397802323102951,0.3626554012298584,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.943260371685028,0.6894794702529907,0.6550084352493286,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8820973038673401,0.5729514360427856,0.4028013348579407,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8207708597183228,0.456007182598114,0.4364109635353088,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.672720730304718,0.2475729882717132,1.1408125162124634,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.496826171875,297.221435546875,285.0119934082031,1.0,0.6998723745346069,0.3732663989067077,0.3732663989067077,1.0,1.0,-3.600224733352661,1.010442852973938,2.5897819995880127,0.2015273571014404,0.9943382740020752,0.9943382740020752,0.0,251.9332733154297,259.0,58326.796875,0.0,4210.46875,1.0,279.44293212890625,283.07452392578125,294.73638916015625,300.4608459472656,293.1499938964844,293.1499938964844,279.1499938964844,33687.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117313146591187,1.0,0.0,0.0,3.83966851234436,3.839693784713745,9.837408470048103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.640625,0.0,1736.399169921875,1895.4371337890625,0.0,1704.53564453125,0.946510136127472,1.0,0.0,3.0,1.0,0.0
18196440,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7849240303039551,0.397802323102951,0.3626554012298584,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.943260371685028,0.6894794702529907,0.6550084352493286,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8820973038673401,0.5729514360427856,0.4028013348579407,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8207708597183228,0.456007182598114,0.4364109635353088,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.672720730304718,0.2475729882717132,1.1408125162124634,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.496826171875,297.221435546875,285.0119934082031,1.0,0.6998723745346069,0.3732663989067077,0.3732663989067077,1.0,1.0,-3.600224733352661,1.010442852973938,2.5897819995880127,0.2015273571014404,0.9943382740020752,0.9943382740020752,0.0,251.9332733154297,259.0,58326.796875,0.0,4210.46875,1.0,279.44293212890625,283.07452392578125,294.73638916015625,300.4608459472656,293.1499938964844,293.1499938964844,279.1499938964844,33687.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117313146591187,1.0,0.0,0.0,3.83966851234436,3.839693784713745,9.837408470048103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.640625,0.0,1736.399169921875,1895.4371337890625,0.0,1704.53564453125,0.946510136127472,1.0,0.0,3.0,1.0,0.0
18196500,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7838740348815918,0.3974242806434631,0.3626313209533691,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9419856071472168,0.6892841458320618,0.6551936268806458,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8817763924598694,0.5741968154907227,0.403922289609909,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8199488520622253,0.4560293555259704,0.4366936087608337,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6719541549682617,0.2475493997335434,1.1415057182312012,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.4990234375,297.2200012207031,284.87762451171875,1.0,0.7009028196334839,0.3728576898574829,0.3728576898574829,1.0,1.0,-3.602948665618897,1.010045289993286,2.5929033756256104,0.200627788901329,0.9057038426399232,0.9057038426399232,0.0,253.35964965820312,259.0,59360.58984375,0.0,4226.4921875,1.0,279.193359375,282.9143371582031,294.8030090332031,300.68927001953125,293.1499938964844,293.1499938964844,279.1499938964844,36982.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201599478721619,1.0,0.0,0.0,3.821256160736084,3.821281909942627,9.743288273966757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.78515625,0.0,1739.8739013671875,1895.4371337890625,0.0,1773.337646484375,0.9426042437553406,1.0,0.0,3.0,1.0,0.0
18196560,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7820726633071899,0.3968344926834106,0.3622063100337982,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.939817488193512,0.688808023929596,0.6548789739608765,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8806929588317871,0.5752292275428772,0.4047108888626098,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8184871673583984,0.4558458924293518,0.4366415143013,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6706005930900574,0.2473836243152618,1.141301155090332,284.8912353515625,284.95001220703125,301.79766845703125,291.75201416015625,298.4994506835937,297.2162780761719,284.89288330078125,1.0,0.7017750144004822,0.3724639415740967,0.3724639415740967,1.0,1.0,-3.602702617645264,1.0087281465530396,2.5939745903015137,0.1994398832321167,0.8900815844535828,0.8900815844535828,0.0,255.2361755371093,262.0,59147.69921875,0.0,4237.390625,1.0,279.15606689453125,282.9289855957031,294.7837829589844,300.6308898925781,293.1499938964844,293.1499938964844,279.45001220703125,38713.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230270504951477,1.0,0.0,0.0,3.744464635848999,3.744490146636963,9.355624115414684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.2822265625,0.0,1661.6571044921875,1895.4371337890625,0.0,1796.9989013671875,0.9282938838005066,1.0,0.0,3.0,1.0,0.0
18196620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7799658179283142,0.3968997597694397,0.3620661497116089,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9371961951255798,0.6892534494400024,0.6550408601760864,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8800564408302307,0.5786401033401489,0.4069005250930786,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8167855739593506,0.4564414024353027,0.4370482265949249,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6689831614494324,0.2475990951061248,1.1420204639434814,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5091857910156,297.2209777832031,285.0118103027344,1.0,0.7036581635475159,0.3716764748096466,0.3716764748096466,1.0,1.0,-3.6067066192626953,1.007565140724182,2.5991415977478027,0.1972899585962295,0.9943636059761048,0.9943636059761048,0.0,258.00152587890625,265.0,58319.2890625,0.0,4265.14501953125,1.0,279.44293212890625,283.0734558105469,294.7110900878906,300.4349060058594,293.1499938964844,293.1499938964844,279.1499938964844,33697.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123921513557434,1.0,0.0,0.0,3.840302228927612,3.840327739715576,9.84065650300181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.8896484375,0.0,1737.24609375,1895.4371337890625,0.0,1709.8883056640625,0.9466605186462402,1.0,0.0,3.0,1.0,0.0
18196680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7799658179283142,0.3968997597694397,0.3620661497116089,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9371961951255798,0.6892534494400024,0.6550408601760864,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8800564408302307,0.5786401033401489,0.4069005250930786,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8167855739593506,0.4564414024353027,0.4370482265949249,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6689831614494324,0.2475990951061248,1.1420204639434814,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5091857910156,297.2209777832031,285.0118103027344,1.0,0.7036581635475159,0.3716764748096466,0.3716764748096466,1.0,1.0,-3.6067066192626953,1.007565140724182,2.5991415977478027,0.1972899585962295,0.9943636059761048,0.9943636059761048,0.0,258.00152587890625,265.0,58319.2890625,0.0,4265.14501953125,1.0,279.44293212890625,283.0734558105469,294.7110900878906,300.4349060058594,293.1499938964844,293.1499938964844,279.1499938964844,33697.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123921513557434,1.0,0.0,0.0,3.840302228927612,3.840327739715576,9.84065650300181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.8896484375,0.0,1737.24609375,1895.4371337890625,0.0,1709.8883056640625,0.9466605186462402,1.0,0.0,3.0,1.0,0.0
18196740,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7772154808044434,0.3959283232688904,0.361612468957901,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9337840676307678,0.6885058879852295,0.6548395156860352,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8787236213684082,0.5809075236320496,0.4088050127029419,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.814542829990387,0.456263393163681,0.4372629821300506,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6669400930404663,0.2473941594362259,1.142441987991333,284.89111328125,284.95001220703125,301.8627014160156,291.7265625,298.51129150390625,297.2157897949219,284.89263916015625,1.0,0.7055280804634094,0.3708889782428741,0.3708889782428741,1.0,1.0,-3.608986616134644,1.005825400352478,2.603161096572876,0.1952148675918579,0.8900033831596375,0.8900033831596375,0.0,261.3060302734375,268.0,59138.76171875,0.0,4291.6279296875,1.0,279.156005859375,282.92791748046875,294.7582092285156,300.6044616699219,293.1499938964844,293.1499938964844,279.45001220703125,38712.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237063050270081,1.0,0.0,0.0,3.7450573444366455,3.74508285522461,9.35858622597152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.287109375,0.0,1662.339599609375,1895.4371337890625,0.0,1802.6231689453125,0.9283825755119324,1.0,0.0,3.0,1.0,0.0
18196800,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7772154808044434,0.3959283232688904,0.361612468957901,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9337840676307678,0.6885058879852295,0.6548395156860352,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8787236213684082,0.5809075236320496,0.4088050127029419,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.814542829990387,0.456263393163681,0.4372629821300506,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6669400930404663,0.2473941594362259,1.142441987991333,284.89111328125,284.95001220703125,301.8627014160156,291.7265625,298.51129150390625,297.2157897949219,284.89263916015625,1.0,0.7055280804634094,0.3708889782428741,0.3708889782428741,1.0,1.0,-3.608986616134644,1.005825400352478,2.603161096572876,0.1952148675918579,0.8900033831596375,0.8900033831596375,0.0,261.3060302734375,268.0,59138.76171875,0.0,4291.6279296875,1.0,279.156005859375,282.92791748046875,294.7582092285156,300.6044616699219,293.1499938964844,293.1499938964844,279.45001220703125,38712.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237063050270081,1.0,0.0,0.0,3.7450573444366455,3.74508285522461,9.35858622597152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.287109375,0.0,1662.339599609375,1895.4371337890625,0.0,1802.6231689453125,0.9283825755119324,1.0,0.0,3.0,1.0,0.0
18196860,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7751938700675964,0.3959918320178985,0.3614718317985534,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9311968684196472,0.6888787150382996,0.6549342274665833,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8781421184539795,0.5843168497085571,0.4109930098056793,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.812872588634491,0.4568464159965515,0.437657743692398,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6653841733932495,0.2475957125425338,1.143097996711731,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5204467773437,297.2204895019531,285.0115966796875,1.0,0.7073792815208435,0.3701445758342743,0.3701445758342743,1.0,1.0,-3.612816572189331,1.0047249794006348,2.6080915927886963,0.1931580901145935,0.994076132774353,0.994076132774353,0.0,264.067138671875,271.0,58302.63671875,0.0,4318.990234375,1.0,279.44293212890625,283.0726013183594,294.68511962890625,300.40771484375,293.1499938964844,293.1499938964844,279.1499938964844,33706.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130432724952698,1.0,0.0,0.0,3.8401145935058594,3.8401401042938232,9.839694712354683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.78515625,0.0,1737.092041015625,1895.4371337890625,0.0,1715.169189453125,0.9466240406036376,1.0,0.0,3.0,1.0,0.0
18196920,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7751938700675964,0.3959918320178985,0.3614718317985534,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9311968684196472,0.6888787150382996,0.6549342274665833,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8781421184539795,0.5843168497085571,0.4109930098056793,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.812872588634491,0.4568464159965515,0.437657743692398,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6653841733932495,0.2475957125425338,1.143097996711731,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5204467773437,297.2204895019531,285.0115966796875,1.0,0.7073792815208435,0.3701445758342743,0.3701445758342743,1.0,1.0,-3.612816572189331,1.0047249794006348,2.6080915927886963,0.1931580901145935,0.994076132774353,0.994076132774353,0.0,264.067138671875,271.0,58302.63671875,0.0,4318.990234375,1.0,279.44293212890625,283.0726013183594,294.68511962890625,300.40771484375,293.1499938964844,293.1499938964844,279.1499938964844,33706.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130432724952698,1.0,0.0,0.0,3.8401145935058594,3.8401401042938232,9.839694712354683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.78515625,0.0,1737.092041015625,1895.4371337890625,0.0,1715.169189453125,0.9466240406036376,1.0,0.0,3.0,1.0,0.0
18196980,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7725483775138855,0.3950213491916656,0.3610184490680694,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9278435111045836,0.6880599856376648,0.6546661853790283,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8768755793571472,0.5865660905838013,0.4128877222537994,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8106579780578613,0.4566563069820404,0.4378613829612732,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6634191274642944,0.247377410531044,1.1434614658355713,284.8910217285156,284.95001220703125,301.9223937988281,291.7001037597656,298.5217590332031,297.2152709960937,284.8925170898437,1.0,0.7092180848121643,0.3694001734256744,0.3694001734256744,1.0,1.0,-3.614921808242798,1.0030547380447388,2.611866950988769,0.1911837756633758,0.8896896839141846,0.8896896839141846,0.0,267.369873046875,274.0,59117.43359375,0.0,4345.064453125,1.0,279.156005859375,282.92730712890625,294.7317810058594,300.5765991210937,293.1499938964844,293.1499938964844,279.45001220703125,38725.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243638038635254,1.0,0.0,0.0,3.7443227767944336,3.7443480491638175,9.354914709547302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.791015625,0.0,1661.5833740234375,1895.4371337890625,0.0,1808.074462890625,0.928227722644806,1.0,0.0,3.0,1.0,0.0
18197040,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7725483775138855,0.3950213491916656,0.3610184490680694,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9278435111045836,0.6880599856376648,0.6546661853790283,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8768755793571472,0.5865660905838013,0.4128877222537994,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8106579780578613,0.4566563069820404,0.4378613829612732,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6634191274642944,0.247377410531044,1.1434614658355713,284.8910217285156,284.95001220703125,301.9223937988281,291.7001037597656,298.5217590332031,297.2152709960937,284.8925170898437,1.0,0.7092180848121643,0.3694001734256744,0.3694001734256744,1.0,1.0,-3.614921808242798,1.0030547380447388,2.611866950988769,0.1911837756633758,0.8896896839141846,0.8896896839141846,0.0,267.369873046875,274.0,59117.43359375,0.0,4345.064453125,1.0,279.156005859375,282.92730712890625,294.7317810058594,300.5765991210937,293.1499938964844,293.1499938964844,279.45001220703125,38725.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243638038635254,1.0,0.0,0.0,3.7443227767944336,3.7443480491638175,9.354914709547302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.791015625,0.0,1661.5833740234375,1895.4371337890625,0.0,1808.074462890625,0.928227722644806,1.0,0.0,3.0,1.0,0.0
18197100,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7712278366088867,0.3949570953845978,0.3607528209686279,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.926153600215912,0.6880909204483032,0.65444415807724,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.876250684261322,0.5881685614585876,0.413811445236206,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8095195889472961,0.4568487107753753,0.4378904998302459,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6623988151550293,0.2474063038825988,1.1433247327804563,285.0136108398437,284.95001220703125,301.9361572265625,291.6932373046875,298.5250244140625,297.2165222167969,285.0155639648437,1.0,0.7100549340248108,0.3690279722213745,0.3690279722213745,1.0,1.0,-3.615309238433838,1.0020116567611694,2.613297462463379,0.1899784356355667,0.9727554321289062,0.9727554321289062,0.0,268.96881103515625,274.0,58186.62109375,0.0,4356.00439453125,1.0,279.40362548828125,283.0740051269531,294.65264892578125,300.341552734375,293.1499938964844,293.1499938964844,279.45001220703125,34585.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163432240486145,1.0,0.0,0.0,3.781085252761841,3.781110286712648,9.5395125754294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.80078125,0.0,1672.9920654296875,1895.4371337890625,0.0,1742.0400390625,0.935152530670166,1.0,0.0,3.0,1.0,0.0
18197160,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7705933451652527,0.3950819671154022,0.3608699142932892,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9252874851226808,0.6883587837219238,0.6546853184700012,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8763220906257629,0.5899603366851807,0.4150590300559997,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8089912533760071,0.4572266340255737,0.4382398724555969,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.661910355091095,0.2475646883249282,1.1440445184707642,285.01226806640625,284.95001220703125,301.9493408203125,291.6862487792969,298.52978515625,297.2198791503906,285.0113220214844,1.0,0.7110370397567749,0.3686632215976715,0.3686632215976715,1.0,1.0,-3.618523836135864,1.001896619796753,2.616627216339112,0.1891090124845504,0.993638813495636,0.993638813495636,0.0,270.1386413574219,277.0,58272.76171875,0.0,4371.953125,1.0,279.4440002441406,283.072021484375,294.6566162109375,300.3778076171875,293.1499938964844,293.1499938964844,279.1499938964844,33666.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136353254318237,1.0,0.0,0.0,3.840440273284912,3.840465784072876,9.84136363513244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.5126953125,0.0,1737.1749267578125,1895.4371337890625,0.0,1719.9771728515625,0.94644433259964,1.0,0.0,3.0,1.0,0.0
18197220,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7680624723434448,0.39411461353302,0.360425055027008,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9220309853553772,0.6874719262123108,0.6543602347373962,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8751242756843567,0.5921813249588013,0.4169425368309021,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8067975044250488,0.4570268988609314,0.438439130783081,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.660028874874115,0.2473345249891281,1.1443657875061035,284.89093017578125,284.95001220703125,301.973876953125,291.671875,298.5298156738281,297.214599609375,284.8924255371094,1.0,0.7128468155860901,0.3679337799549103,0.3679337799549103,1.0,1.0,-3.6205012798309326,1.0002236366271973,2.620277643203736,0.1871546655893325,0.8890758752822876,0.8890758752822876,0.0,273.4315795898437,280.0,59082.86328125,0.0,4397.68896484375,1.0,279.1560363769531,282.9270324707031,294.7035827636719,300.5462341308594,293.1499938964844,293.1499938964844,279.45001220703125,38744.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250199913978577,1.0,0.0,0.0,3.742406129837036,3.742431402206421,9.345340004074388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7119140625,0.0,1659.4808349609375,1895.4371337890625,0.0,1813.520751953125,0.9278106093406676,1.0,0.0,3.0,1.0,0.0
18197280,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7680624723434448,0.39411461353302,0.360425055027008,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9220309853553772,0.6874719262123108,0.6543602347373962,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8751242756843567,0.5921813249588013,0.4169425368309021,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8067975044250488,0.4570268988609314,0.438439130783081,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.660028874874115,0.2473345249891281,1.1443657875061035,284.89093017578125,284.95001220703125,301.973876953125,291.671875,298.5298156738281,297.214599609375,284.8924255371094,1.0,0.7128468155860901,0.3679337799549103,0.3679337799549103,1.0,1.0,-3.6205012798309326,1.0002236366271973,2.620277643203736,0.1871546655893325,0.8890758752822876,0.8890758752822876,0.0,273.4315795898437,280.0,59082.86328125,0.0,4397.68896484375,1.0,279.1560363769531,282.9270324707031,294.7035827636719,300.5462341308594,293.1499938964844,293.1499938964844,279.45001220703125,38744.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250199913978577,1.0,0.0,0.0,3.742406129837036,3.742431402206421,9.345340004074388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7119140625,0.0,1659.4808349609375,1895.4371337890625,0.0,1813.520751953125,0.9278106093406676,1.0,0.0,3.0,1.0,0.0
18197340,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7661978006362915,0.3941748440265655,0.3602842986583709,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9195567965507508,0.6877008080482483,0.6543231010437012,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.874616801738739,0.5955507159233093,0.4191022217273712,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.805144727230072,0.4575878977775574,0.4388142228126526,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6585845947265625,0.2475101500749588,1.1449090242385864,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5362854003906,297.2191467285156,285.01080322265625,1.0,0.7146378755569458,0.3672043085098266,0.3672043085098266,1.0,1.0,-3.623979091644287,0.9990405440330504,2.624938726425171,0.1850762963294983,0.9924058318138124,0.9924058318138124,0.0,276.1911315917969,283.0,58235.765625,0.0,4424.27099609375,1.0,279.44293212890625,283.0714111328125,294.6284484863281,300.3469543457031,293.1499938964844,293.1499938964844,279.1499938964844,33725.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714362621307373,1.0,0.0,0.0,3.836909055709839,3.8369345664978014,9.823274922382552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.115234375,0.0,1733.3341064453125,1895.4371337890625,0.0,1725.8909912109375,0.9459121823310852,1.0,0.0,3.0,1.0,0.0
18197400,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7661978006362915,0.3941748440265655,0.3602842986583709,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9195567965507508,0.6877008080482483,0.6543231010437012,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.874616801738739,0.5955507159233093,0.4191022217273712,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.805144727230072,0.4575878977775574,0.4388142228126526,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6585845947265625,0.2475101500749588,1.1449090242385864,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5362854003906,297.2191467285156,285.01080322265625,1.0,0.7146378755569458,0.3672043085098266,0.3672043085098266,1.0,1.0,-3.623979091644287,0.9990405440330504,2.624938726425171,0.1850762963294983,0.9924058318138124,0.9924058318138124,0.0,276.1911315917969,283.0,58235.765625,0.0,4424.27099609375,1.0,279.44293212890625,283.0714111328125,294.6284484863281,300.3469543457031,293.1499938964844,293.1499938964844,279.1499938964844,33725.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714362621307373,1.0,0.0,0.0,3.836909055709839,3.8369345664978014,9.823274922382552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.115234375,0.0,1733.3341064453125,1895.4371337890625,0.0,1725.8909912109375,0.9459121823310852,1.0,0.0,3.0,1.0,0.0
18197460,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7637479305267334,0.3932074606418609,0.359831839799881,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9163875579833984,0.6867430210113525,0.6539232730865479,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8734469413757324,0.5977292060852051,0.420952707529068,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8029575347900391,0.4573758542537689,0.4389973282814026,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6567613482475281,0.2472665160894394,1.145161509513855,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,298.5345458984375,297.2137451171875,284.8923034667969,1.0,0.7164154052734375,0.36647430062294,0.36647430062294,1.0,1.0,-3.625715494155884,0.997280776500702,2.628434658050537,0.183077186346054,0.8880652785301208,0.8880652785301208,0.0,279.494873046875,286.0,59032.64453125,0.0,4449.478515625,1.0,279.1560363769531,282.9272155761719,294.6728820800781,300.5125732421875,293.1499938964844,293.1499938964844,279.45001220703125,38773.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257055044174194,1.0,0.0,0.0,3.739027500152588,3.7390527725219727,9.328473424830008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.587890625,0.0,1655.7486572265625,1895.4371337890625,0.0,1819.2181396484373,0.9270813465118408,1.0,0.0,3.0,1.0,0.0
18197520,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7637479305267334,0.3932074606418609,0.359831839799881,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9163875579833984,0.6867430210113525,0.6539232730865479,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8734469413757324,0.5977292060852051,0.420952707529068,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8029575347900391,0.4573758542537689,0.4389973282814026,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6567613482475281,0.2472665160894394,1.145161509513855,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,298.5345458984375,297.2137451171875,284.8923034667969,1.0,0.7164154052734375,0.36647430062294,0.36647430062294,1.0,1.0,-3.625715494155884,0.997280776500702,2.628434658050537,0.183077186346054,0.8880652785301208,0.8880652785301208,0.0,279.494873046875,286.0,59032.64453125,0.0,4449.478515625,1.0,279.1560363769531,282.9272155761719,294.6728820800781,300.5125732421875,293.1499938964844,293.1499938964844,279.45001220703125,38773.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257055044174194,1.0,0.0,0.0,3.739027500152588,3.7390527725219727,9.328473424830008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.587890625,0.0,1655.7486572265625,1895.4371337890625,0.0,1819.2181396484373,0.9270813465118408,1.0,0.0,3.0,1.0,0.0
