time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197580,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7619577050209045,0.3932666778564453,0.3596919775009155,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9140010476112366,0.6869017481803894,0.6538223624229431,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8729639053344727,0.6010617613792419,0.4230870604515075,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8013465404510498,0.4579263031482696,0.4393633902072906,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6553689241409302,0.2474298179149627,1.145651936531067,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5390625,297.2181701660156,285.0101623535156,1.0,0.7181762456893921,0.3657442927360534,0.3657442927360534,1.0,1.0,-3.6290128231048575,0.9960286021232604,2.632984161376953,0.1809603571891784,0.9907938241958618,0.9907938241958618,0.0,282.2535705566406,289.0,58179.76171875,0.0,4475.64404296875,1.0,279.4429016113281,283.0712890625,294.5961303710937,300.311279296875,293.1499938964844,293.1499938964844,279.1499938964844,33735.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150403261184692,1.0,0.0,0.0,3.833327054977417,3.833352565765381,9.804941782931564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.4072265625,0.0,1729.0625,1895.4371337890625,0.0,1731.409423828125,0.9451102018356324,1.0,0.0,3.0,1.0,0.0
18197640,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7619577050209045,0.3932666778564453,0.3596919775009155,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9140010476112366,0.6869017481803894,0.6538223624229431,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8729639053344727,0.6010617613792419,0.4230870604515075,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8013465404510498,0.4579263031482696,0.4393633902072906,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6553689241409302,0.2474298179149627,1.145651936531067,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5390625,297.2181701660156,285.0101623535156,1.0,0.7181762456893921,0.3657442927360534,0.3657442927360534,1.0,1.0,-3.6290128231048575,0.9960286021232604,2.632984161376953,0.1809603571891784,0.9907938241958618,0.9907938241958618,0.0,282.2535705566406,289.0,58179.76171875,0.0,4475.64404296875,1.0,279.4429016113281,283.0712890625,294.5961303710937,300.311279296875,293.1499938964844,293.1499938964844,279.1499938964844,33735.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150403261184692,1.0,0.0,0.0,3.833327054977417,3.833352565765381,9.804941782931564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.4072265625,0.0,1729.0625,1895.4371337890625,0.0,1731.409423828125,0.9451102018356324,1.0,0.0,3.0,1.0,0.0
18197700,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7610981464385986,0.3928872048854828,0.3596638441085815,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9128574132919312,0.6865248084068298,0.6538378000259399,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8727331161499023,0.6022299528121948,0.4241698980331421,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8005881309509277,0.4579166769981384,0.4396173059940338,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6547365188598633,0.2473730146884918,1.1462011337280271,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.5381164550781,297.216552734375,284.8765869140625,1.0,0.7191281318664551,0.365379273891449,0.365379273891449,1.0,1.0,-3.6312742233276367,0.995589017868042,2.6356852054595947,0.1801016181707382,0.902008295059204,0.902008295059204,0.0,283.68145751953125,289.0,59194.703125,0.0,4490.71435546875,1.0,279.19354248046875,282.9123229980469,294.6606750488281,300.53631591796875,293.1499938964844,293.1499938964844,279.1499938964844,37102.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234800457954407,1.0,0.0,0.0,3.8125741481781006,3.812599897384644,9.699065230961423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.8056640625,0.0,1730.287841796875,1895.4371337890625,0.0,1800.7493896484375,0.9407007694244384,1.0,0.0,3.0,1.0,0.0
18197760,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7596002817153931,0.39230477809906,0.359243243932724,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9109615087509156,0.6858620643615723,0.6533533334732056,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8718146085739136,0.6031331419944763,0.4248864948749542,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7992189526557922,0.4577066600322723,0.4395387172698974,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6536104679107666,0.2471746653318405,1.1458547115325928,284.8907470703125,284.95001220703125,302.04058837890625,291.6070861816406,298.5350341796875,297.21246337890625,284.8923645019531,1.0,0.7199212312698364,0.3650293052196502,0.3650293052196502,1.0,1.0,-3.630539894104004,0.9942391514778136,2.636300802230835,0.178969532251358,0.8866168260574341,0.8866168260574341,0.0,285.5596923828125,292.0,58960.8203125,0.0,4500.34716796875,1.0,279.1561279296875,282.9281921386719,294.6390380859375,300.4745483398437,293.1499938964844,293.1499938964844,279.45001220703125,38822.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263765931129456,1.0,0.0,0.0,3.733445882797241,3.733471155166626,9.300644023824134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.671875,0.0,1649.60498046875,1895.4371337890625,0.0,1824.80224609375,0.925916850566864,1.0,0.0,3.0,1.0,0.0
18197820,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7578614950180054,0.392364889383316,0.3591072857379913,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.908632516860962,0.685887336730957,0.6531401872634888,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8712431788444519,0.6062248349189758,0.4268718957901001,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7976338267326355,0.4582504034042358,0.4399006962776184,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6522471904754639,0.2473219335079193,1.1462889909744265,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5367126464844,297.2159423828125,285.0092468261719,1.0,0.7216388583183289,0.3643293082714081,0.3643293082714081,1.0,1.0,-3.633455514907837,0.99295175075531,2.6405036449432373,0.1768947690725326,0.988481879234314,0.988481879234314,0.0,288.3434753417969,295.0,58103.06640625,0.0,4525.6904296875,1.0,279.44287109375,283.0715026855469,294.5602722167969,300.2709350585937,293.1499938964844,293.1499938964844,279.1499938964844,33748.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157259583473206,1.0,0.0,0.0,3.828012704849243,3.828037977218628,9.777775176189607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.2138671875,0.0,1722.7139892578125,1895.4371337890625,0.0,1737.00048828125,0.9439182877540588,1.0,0.0,3.0,1.0,0.0
18197880,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7578614950180054,0.392364889383316,0.3591072857379913,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.908632516860962,0.685887336730957,0.6531401872634888,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8712431788444519,0.6062248349189758,0.4268718957901001,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7976338267326355,0.4582504034042358,0.4399006962776184,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6522471904754639,0.2473219335079193,1.1462889909744265,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5367126464844,297.2159423828125,285.0092468261719,1.0,0.7216388583183289,0.3643293082714081,0.3643293082714081,1.0,1.0,-3.633455514907837,0.99295175075531,2.6405036449432373,0.1768947690725326,0.988481879234314,0.988481879234314,0.0,288.3434753417969,295.0,58103.06640625,0.0,4525.6904296875,1.0,279.44287109375,283.0715026855469,294.5602722167969,300.2709350585937,293.1499938964844,293.1499938964844,279.1499938964844,33748.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157259583473206,1.0,0.0,0.0,3.828012704849243,3.828037977218628,9.777775176189607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.2138671875,0.0,1722.7139892578125,1895.4371337890625,0.0,1737.00048828125,0.9439182877540588,1.0,0.0,3.0,1.0,0.0
18197940,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7555720806121826,0.3914041817188263,0.3586591184139251,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9057043194770812,0.6847193241119385,0.6525430083274841,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8700084090232849,0.6080716252326965,0.4284994006156921,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7955440878868103,0.4580221772193908,0.440068781375885,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6505283713340759,0.2470478564500808,1.1464130878448486,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,298.52978515625,297.20953369140625,284.8922119140625,1.0,0.7233294248580933,0.3636293411254883,0.3636293411254883,1.0,1.0,-3.63451886177063,0.991059184074402,2.6434595584869385,0.1748920977115631,0.884495735168457,0.884495735168457,0.0,291.6708679199219,298.0,58864.83984375,0.0,4549.291015625,1.0,279.1561279296875,282.9296569824219,294.6009216308594,300.4306945800781,293.1499938964844,293.1499938964844,279.45001220703125,38860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270716428756714,1.0,0.0,0.0,3.72603702545166,3.726062297821045,9.263766287403996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.9609375,0.0,1641.2694091796875,1895.4371337890625,0.0,1830.592529296875,0.9242534041404724,1.0,0.0,3.0,1.0,0.0
18198000,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7555720806121826,0.3914041817188263,0.3586591184139251,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9057043194770812,0.6847193241119385,0.6525430083274841,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8700084090232849,0.6080716252326965,0.4284994006156921,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7955440878868103,0.4580221772193908,0.440068781375885,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6505283713340759,0.2470478564500808,1.1464130878448486,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,298.52978515625,297.20953369140625,284.8922119140625,1.0,0.7233294248580933,0.3636293411254883,0.3636293411254883,1.0,1.0,-3.63451886177063,0.991059184074402,2.6434595584869385,0.1748920977115631,0.884495735168457,0.884495735168457,0.0,291.6708679199219,298.0,58864.83984375,0.0,4549.291015625,1.0,279.1561279296875,282.9296569824219,294.6009216308594,300.4306945800781,293.1499938964844,293.1499938964844,279.45001220703125,38860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270716428756714,1.0,0.0,0.0,3.72603702545166,3.726062297821045,9.263766287403996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.9609375,0.0,1641.2694091796875,1895.4371337890625,0.0,1830.592529296875,0.9242534041404724,1.0,0.0,3.0,1.0,0.0
18198060,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7539071440696716,0.3914625346660614,0.3585242629051208,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9035175442695618,0.684661865234375,0.6522465944290161,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8694329857826233,0.6110788583755493,0.4304104149341583,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7940117120742798,0.4585557579994201,0.4404231905937195,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6492133140563965,0.2471796423196792,1.1467769145965576,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.5296630859375,297.212890625,285.0087585449219,1.0,0.7249994874000549,0.3629765212535858,0.3629765212535858,1.0,1.0,-3.637151956558228,0.989820122718811,2.647331953048706,0.1729142218828201,0.9857138395309448,0.9857138395309448,0.0,294.4408264160156,301.0,58009.046875,0.0,4573.82763671875,1.0,279.4428100585937,283.07275390625,294.5236511230469,300.2266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33749.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158645987510681,1.0,0.0,0.0,3.820371866226196,3.820397138595581,9.738779453982715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.388671875,0.0,1713.4833984375,1895.4371337890625,0.0,1738.1314697265625,0.942197859287262,1.0,0.0,3.0,1.0,0.0
18198120,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7539071440696716,0.3914625346660614,0.3585242629051208,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9035175442695618,0.684661865234375,0.6522465944290161,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8694329857826233,0.6110788583755493,0.4304104149341583,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7940117120742798,0.4585557579994201,0.4404231905937195,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6492133140563965,0.2471796423196792,1.1467769145965576,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.5296630859375,297.212890625,285.0087585449219,1.0,0.7249994874000549,0.3629765212535858,0.3629765212535858,1.0,1.0,-3.637151956558228,0.989820122718811,2.647331953048706,0.1729142218828201,0.9857138395309448,0.9857138395309448,0.0,294.4408264160156,301.0,58009.046875,0.0,4573.82763671875,1.0,279.4428100585937,283.07275390625,294.5236511230469,300.2266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33749.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158645987510681,1.0,0.0,0.0,3.820371866226196,3.820397138595581,9.738779453982715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.388671875,0.0,1713.4833984375,1895.4371337890625,0.0,1738.1314697265625,0.942197859287262,1.0,0.0,3.0,1.0,0.0
18198180,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7517152428627014,0.3905097246170044,0.3580791354179382,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9007912874221802,0.6834399700164795,0.6515909433364868,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8682374954223633,0.6128665804862976,0.4319934546947479,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7919932007789612,0.4583216309547424,0.4405828714370727,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.647564172744751,0.2468971163034439,1.1468502283096311,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5223693847656,297.2066650390625,284.8938293457031,1.0,0.7266512513160706,0.3623237311840057,0.3623237311840057,1.0,1.0,-3.638023614883423,0.9880119562149048,2.650011777877808,0.171022891998291,0.8834800720214844,0.8834800720214844,0.0,297.7492370605469,304.0,58793.0625,0.0,4596.81298828125,1.0,279.1561889648437,282.9327087402344,294.5788269042969,300.3984375,293.1499938964844,293.1499938964844,279.45001220703125,38828.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261020541191101,1.0,0.0,0.0,3.718528985977173,3.7185542583465576,9.22647132028942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.9052734375,0.0,1632.3182373046875,1895.4371337890625,0.0,1822.516845703125,0.9225785732269288,1.0,0.0,3.0,1.0,0.0
18198240,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7517152428627014,0.3905097246170044,0.3580791354179382,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9007912874221802,0.6834399700164795,0.6515909433364868,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8682374954223633,0.6128665804862976,0.4319934546947479,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7919932007789612,0.4583216309547424,0.4405828714370727,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.647564172744751,0.2468971163034439,1.1468502283096311,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5223693847656,297.2066650390625,284.8938293457031,1.0,0.7266512513160706,0.3623237311840057,0.3623237311840057,1.0,1.0,-3.638023614883423,0.9880119562149048,2.650011777877808,0.171022891998291,0.8834800720214844,0.8834800720214844,0.0,297.7492370605469,304.0,58793.0625,0.0,4596.81298828125,1.0,279.1561889648437,282.9327087402344,294.5788269042969,300.3984375,293.1499938964844,293.1499938964844,279.45001220703125,38828.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261020541191101,1.0,0.0,0.0,3.718528985977173,3.7185542583465576,9.22647132028942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.9052734375,0.0,1632.3182373046875,1895.4371337890625,0.0,1822.516845703125,0.9225785732269288,1.0,0.0,3.0,1.0,0.0
18198300,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7506311535835266,0.3904520273208618,0.3578255176544189,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8994307518005371,0.6832736730575562,0.6511899828910828,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8676573038101196,0.6142562031745911,0.4327650666236877,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7909747362136841,0.4584966897964477,0.4405975639820099,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6467122435569763,0.246896892786026,1.146588683128357,285.0134582519531,284.95001220703125,302.04998779296875,291.55523681640625,298.5215759277344,297.2074279785156,285.01531982421875,1.0,0.7273991703987122,0.3619973063468933,0.3619973063468933,1.0,1.0,-3.637859582901001,0.9869244694709778,2.650935173034668,0.1698679476976394,0.9658304452896118,0.9658304452896118,0.0,299.3387451171875,304.0,57882.12890625,0.0,4606.251953125,1.0,279.403076171875,283.0777587890625,294.5083923339844,300.1717834472656,293.1499938964844,293.1499938964844,279.45001220703125,34551.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174128890037537,1.0,0.0,0.0,3.756918430328369,3.756943225860596,9.417959176971636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.427734375,0.0,1644.2529296875,1895.4371337890625,0.0,1750.7882080078125,0.9297268986701964,1.0,0.0,3.0,1.0,0.0
18198360,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7501199245452881,0.3905749320983886,0.3579448759555816,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8986961245536804,0.6833342909812927,0.6512425541877747,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8676797747612,0.6158249378204346,0.4338637888431549,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7905116081237793,0.458851158618927,0.4409288465976715,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6463006734848022,0.2470239549875259,1.1471784114837646,285.0116271972656,284.95001220703125,302.04998779296875,291.5605773925781,298.5223693847656,297.2101745605469,285.0107116699219,1.0,0.7282907962799072,0.3616795837879181,0.3616795837879181,1.0,1.0,-3.6404929161071777,0.9867456555366516,2.653747320175171,0.1690371483564376,0.986201822757721,0.986201822757721,0.0,300.5095520019531,307.0,57984.44140625,0.0,4620.88818359375,1.0,279.4438171386719,283.0754089355469,294.52410888671875,300.21881103515625,293.1499938964844,293.1499938964844,279.1499938964844,33618.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713983416557312,1.0,0.0,0.0,3.817580461502075,3.81760573387146,9.72455381997861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9775390625,0.0,1709.08984375,1895.4371337890625,0.0,1722.8065185546875,0.941250741481781,1.0,0.0,3.0,1.0,0.0
18198420,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7480289340019226,0.389629453420639,0.3575139045715332,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8960462808609009,0.6820676326751709,0.6505528688430786,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8665295243263245,0.6175483465194702,0.4354121088981628,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7885701060295105,0.4586118459701538,0.4410896599292755,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6447268724441528,0.24673792719841,1.147248148918152,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5152893066406,297.2040710449219,284.8955078125,1.0,0.7299191355705261,0.36104416847229,0.36104416847229,1.0,1.0,-3.641295909881592,0.9849668145179749,2.6563291549682617,0.1671797782182693,0.8850274085998535,0.8850274085998535,0.0,303.8005676269531,310.0,58825.37109375,0.0,4643.6044921875,1.0,279.1562194824219,282.9341125488281,294.6036682128906,300.4188842773437,293.1499938964844,293.1499938964844,279.45001220703125,38697.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240344882011414,1.0,0.0,0.0,3.719272136688232,3.719297170639038,9.230159321305108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3857421875,0.0,1632.177490234375,1895.4371337890625,0.0,1805.343505859375,0.9226496815681458,1.0,0.0,3.0,1.0,0.0
18198480,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7480289340019226,0.389629453420639,0.3575139045715332,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8960462808609009,0.6820676326751709,0.6505528688430786,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8665295243263245,0.6175483465194702,0.4354121088981628,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7885701060295105,0.4586118459701538,0.4410896599292755,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6447268724441528,0.24673792719841,1.147248148918152,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5152893066406,297.2040710449219,284.8955078125,1.0,0.7299191355705261,0.36104416847229,0.36104416847229,1.0,1.0,-3.641295909881592,0.9849668145179749,2.6563291549682617,0.1671797782182693,0.8850274085998535,0.8850274085998535,0.0,303.8005676269531,310.0,58825.37109375,0.0,4643.6044921875,1.0,279.1562194824219,282.9341125488281,294.6036682128906,300.4188842773437,293.1499938964844,293.1499938964844,279.45001220703125,38697.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240344882011414,1.0,0.0,0.0,3.719272136688232,3.719297170639038,9.230159321305108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3857421875,0.0,1632.177490234375,1895.4371337890625,0.0,1805.343505859375,0.9226496815681458,1.0,0.0,3.0,1.0,0.0
18198540,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7465035915374756,0.389695793390274,0.3573870360851288,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8939974904060364,0.6819114089012146,0.6501648426055908,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8659890294075012,0.6204433441162109,0.4372430443763733,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7871413230895996,0.459132969379425,0.441432386636734,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6435157060623169,0.2468592971563339,1.147562861442566,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5153503417969,297.2076110839844,285.012939453125,1.0,0.7315351366996765,0.360408753156662,0.360408753156662,1.0,1.0,-3.6436593532562256,0.9836907386779784,2.659968614578247,0.1651969105005264,0.9891892075538636,0.9891892075538636,0.0,306.55279541015625,313.0,58060.03515625,0.0,4667.3828125,1.0,279.4427795410156,283.0766296386719,294.56982421875,300.2635192871094,293.1499938964844,293.1499938964844,279.1499938964844,33587.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118412852287292,1.0,0.0,0.0,3.819578170776367,3.819603443145752,9.73473447629658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.939453125,0.0,1711.2557373046875,1895.4371337890625,0.0,1705.4261474609375,0.9419230222702026,1.0,0.0,3.0,1.0,0.0
18198600,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7465035915374756,0.389695793390274,0.3573870360851288,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8939974904060364,0.6819114089012146,0.6501648426055908,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8659890294075012,0.6204433441162109,0.4372430443763733,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7871413230895996,0.459132969379425,0.441432386636734,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6435157060623169,0.2468592971563339,1.147562861442566,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5153503417969,297.2076110839844,285.012939453125,1.0,0.7315351366996765,0.360408753156662,0.360408753156662,1.0,1.0,-3.6436593532562256,0.9836907386779784,2.659968614578247,0.1651969105005264,0.9891892075538636,0.9891892075538636,0.0,306.55279541015625,313.0,58060.03515625,0.0,4667.3828125,1.0,279.4427795410156,283.0766296386719,294.56982421875,300.2635192871094,293.1499938964844,293.1499938964844,279.1499938964844,33587.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118412852287292,1.0,0.0,0.0,3.819578170776367,3.819603443145752,9.73473447629658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.939453125,0.0,1711.2557373046875,1895.4371337890625,0.0,1705.4261474609375,0.9419230222702026,1.0,0.0,3.0,1.0,0.0
18198660,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7444738149642944,0.3887463510036468,0.3569494187831878,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8913834095001221,0.6805893778800964,0.6494192481040955,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8648421168327332,0.6220841407775879,0.4387334287166595,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7852418422698975,0.458878219127655,0.4415774345397949,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6419880986213684,0.246563971042633,1.1475907564163208,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.5082397460937,297.2015075683594,284.8962097167969,1.0,0.7331362366676331,0.3597730994224548,0.3597730994224548,1.0,1.0,-3.6442482471466064,0.9818398356437684,2.6624083518981934,0.1633006334304809,0.8882565498352051,0.8882565498352051,0.0,309.8548889160156,316.0,58953.05078125,0.0,4689.59521484375,1.0,279.1561279296875,282.9329528808594,294.66607666015625,300.4847412109375,293.1499938964844,293.1499938964844,279.45001220703125,38567.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217823266983032,1.0,0.0,0.0,3.7284672260284415,3.728492498397827,9.275855177293124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.287109375,0.0,1641.8546142578125,1895.4371337890625,0.0,1786.711181640625,0.9246008992195128,1.0,0.0,3.0,1.0,0.0
18198720,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7444738149642944,0.3887463510036468,0.3569494187831878,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8913834095001221,0.6805893778800964,0.6494192481040955,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8648421168327332,0.6220841407775879,0.4387334287166595,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7852418422698975,0.458878219127655,0.4415774345397949,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6419880986213684,0.246563971042633,1.1475907564163208,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.5082397460937,297.2015075683594,284.8962097167969,1.0,0.7331362366676331,0.3597730994224548,0.3597730994224548,1.0,1.0,-3.6442482471466064,0.9818398356437684,2.6624083518981934,0.1633006334304809,0.8882565498352051,0.8882565498352051,0.0,309.8548889160156,316.0,58953.05078125,0.0,4689.59521484375,1.0,279.1561279296875,282.9329528808594,294.66607666015625,300.4847412109375,293.1499938964844,293.1499938964844,279.45001220703125,38567.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217823266983032,1.0,0.0,0.0,3.7284672260284415,3.728492498397827,9.275855177293124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.287109375,0.0,1641.8546142578125,1895.4371337890625,0.0,1786.711181640625,0.9246008992195128,1.0,0.0,3.0,1.0,0.0
18198780,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7429972290992737,0.3888104557991028,0.3568180799484253,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8893630504608154,0.6803803443908691,0.6489790678024292,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.86429762840271,0.6249080300331116,0.4405110478401184,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7838473916053772,0.4593862295150757,0.441905677318573,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6408126950263977,0.2466767430305481,1.147862672805786,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.50830078125,297.2050170898437,285.0150146484375,1.0,0.7347233891487122,0.3591374456882477,0.3591374456882477,1.0,1.0,-3.646409749984741,0.9804943203926086,2.6659154891967773,0.1612789034843444,0.9942211508750916,0.9942211508750916,0.0,312.6105651855469,319.0,58213.3671875,0.0,4712.87451171875,1.0,279.4428405761719,283.07647705078125,294.6479187011719,300.34747314453125,293.1499938964844,293.1499938964844,279.1499938964844,33540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094911932945251,1.0,0.0,0.0,3.829887866973877,3.829913377761841,9.787356702872785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.689453125,0.0,1723.3514404296875,1895.4371337890625,0.0,1686.446044921875,0.9442205429077148,1.0,0.0,3.0,1.0,0.0
18198840,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7429972290992737,0.3888104557991028,0.3568180799484253,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8893630504608154,0.6803803443908691,0.6489790678024292,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.86429762840271,0.6249080300331116,0.4405110478401184,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7838473916053772,0.4593862295150757,0.441905677318573,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6408126950263977,0.2466767430305481,1.147862672805786,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.50830078125,297.2050170898437,285.0150146484375,1.0,0.7347233891487122,0.3591374456882477,0.3591374456882477,1.0,1.0,-3.646409749984741,0.9804943203926086,2.6659154891967773,0.1612789034843444,0.9942211508750916,0.9942211508750916,0.0,312.6105651855469,319.0,58213.3671875,0.0,4712.87451171875,1.0,279.4428405761719,283.07647705078125,294.6479187011719,300.34747314453125,293.1499938964844,293.1499938964844,279.1499938964844,33540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094911932945251,1.0,0.0,0.0,3.829887866973877,3.829913377761841,9.787356702872785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.689453125,0.0,1723.3514404296875,1895.4371337890625,0.0,1686.446044921875,0.9442205429077148,1.0,0.0,3.0,1.0,0.0
18198900,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.742293119430542,0.3884405493736267,0.3567970991134643,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8883905410766602,0.6798309087753296,0.6488288640975952,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8640350103378296,0.6258042454719543,0.4414133429527282,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7831971645355225,0.4593554139137268,0.4421415627002716,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6402851939201355,0.2465971410274505,1.1483124494552612,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5056457519531,297.2030639648437,284.8819274902344,1.0,0.7355888485908508,0.3588196337223053,0.3588196337223053,1.0,1.0,-3.6481218338012695,0.9800119996070862,2.668109893798828,0.160467728972435,0.907608687877655,0.907608687877655,0.0,314.0364074707031,319.0,59306.62890625,0.0,4726.58984375,1.0,279.19354248046875,282.9168701171875,294.7455749511719,300.6091003417969,293.1499938964844,293.1499938964844,279.1499938964844,36770.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171888947486877,1.0,0.0,0.0,3.815405368804932,3.8154311180114746,9.713475037642638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.115234375,0.0,1731.11669921875,1895.4371337890625,0.0,1748.95458984375,0.941194236278534,1.0,0.0,3.0,1.0,0.0
18198960,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7410386800765991,0.387858122587204,0.3563827872276306,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8868029117584229,0.6790070533752441,0.6481903791427612,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8631681799888611,0.6264639496803284,0.4419495165348053,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.782002866268158,0.4591162502765655,0.442040741443634,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6393381357192993,0.2463731467723846,1.1478633880615234,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.5012512207031,297.19891357421875,284.89630126953125,1.0,0.7362973690032959,0.3585170805454254,0.3585170805454254,1.0,1.0,-3.6468427181243896,0.9786365628242492,2.668206214904785,0.159399002790451,0.8927942514419556,0.8927942514419556,0.0,315.9089660644531,322.0,59155.76953125,0.0,4734.6455078125,1.0,279.1560974121094,282.92999267578125,294.7587280273437,300.58697509765625,293.1499938964844,293.1499938964844,279.45001220703125,38461.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193660736083984,1.0,0.0,0.0,3.744030237197876,3.7440555095672607,9.353452696814202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.2314453125,0.0,1659.2142333984375,1895.4371337890625,0.0,1766.80859375,0.928024172782898,1.0,0.0,3.0,1.0,0.0
18199020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7396032810211182,0.3879180252552032,0.3562436401844024,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8848090171813965,0.6787459850311279,0.6476970911026001,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8626145720481873,0.6292123198509216,0.4436692297458648,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7806386351585388,0.4596092104911804,0.4423516094684601,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6381940245628357,0.2464776188135147,1.148090958595276,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.5014038085937,297.2023620605469,285.01708984375,1.0,0.7378546595573425,0.357912003993988,0.357912003993988,1.0,1.0,-3.648787021636963,0.9773160219192504,2.671471118927002,0.157436341047287,1.0,1.0,0.0,318.66961669921875,325.0,58431.4140625,0.0,4757.3818359375,1.0,279.4429626464844,283.07525634765625,294.7531433105469,300.4640197753906,293.1499938964844,293.1499938964844,279.1499938964844,33533.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070483565330505,1.0,0.0,0.0,3.845622301101685,3.845647811889648,9.86794020718662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.35546875,0.0,1742.445556640625,1895.4371337890625,0.0,1666.8154296875,0.9477416276931764,1.0,0.0,3.0,1.0,0.0
18199080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7396032810211182,0.3879180252552032,0.3562436401844024,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8848090171813965,0.6787459850311279,0.6476970911026001,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8626145720481873,0.6292123198509216,0.4436692297458648,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7806386351585388,0.4596092104911804,0.4423516094684601,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6381940245628357,0.2464776188135147,1.148090958595276,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.5014038085937,297.2023620605469,285.01708984375,1.0,0.7378546595573425,0.357912003993988,0.357912003993988,1.0,1.0,-3.648787021636963,0.9773160219192504,2.671471118927002,0.157436341047287,1.0,1.0,0.0,318.66961669921875,325.0,58431.4140625,0.0,4757.3818359375,1.0,279.4429626464844,283.07525634765625,294.7531433105469,300.4640197753906,293.1499938964844,293.1499938964844,279.1499938964844,33533.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070483565330505,1.0,0.0,0.0,3.845622301101685,3.845647811889648,9.86794020718662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.35546875,0.0,1742.445556640625,1895.4371337890625,0.0,1666.8154296875,0.9477416276931764,1.0,0.0,3.0,1.0,0.0
18199140,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7376933097839355,0.3869637548923492,0.3558035790920257,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8822783827781677,0.6773024201393127,0.6468472480773926,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8614550232887268,0.630583643913269,0.4450068175792694,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7788307666778564,0.4593251943588257,0.4424716532230377,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6367555856704712,0.2461640536785125,1.148052215576172,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4941101074219,297.19586181640625,284.8968811035156,1.0,0.7393969297409058,0.3573069274425506,0.3573069274425506,1.0,1.0,-3.648953676223755,0.9754239320755004,2.673529624938965,0.155570238828659,0.8988367319107056,0.8988367319107056,0.0,321.98291015625,328.0,59420.33203125,0.0,4778.50830078125,1.0,279.1568298339844,282.9266357421875,294.8738098144531,300.7167053222656,293.1499938964844,293.1499938964844,279.45001220703125,38285.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168378233909607,1.0,0.0,0.0,3.765137672424317,3.76516318321228,9.459212719775678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.7099609375,0.0,1682.716796875,1895.4371337890625,0.0,1746.082763671875,0.9326204657554626,1.0,0.0,3.0,1.0,0.0
18199200,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7376933097839355,0.3869637548923492,0.3558035790920257,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8822783827781677,0.6773024201393127,0.6468472480773926,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8614550232887268,0.630583643913269,0.4450068175792694,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7788307666778564,0.4593251943588257,0.4424716532230377,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6367555856704712,0.2461640536785125,1.148052215576172,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4941101074219,297.19586181640625,284.8968811035156,1.0,0.7393969297409058,0.3573069274425506,0.3573069274425506,1.0,1.0,-3.648953676223755,0.9754239320755004,2.673529624938965,0.155570238828659,0.8988367319107056,0.8988367319107056,0.0,321.98291015625,328.0,59420.33203125,0.0,4778.50830078125,1.0,279.1568298339844,282.9266357421875,294.8738098144531,300.7167053222656,293.1499938964844,293.1499938964844,279.45001220703125,38285.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168378233909607,1.0,0.0,0.0,3.765137672424317,3.76516318321228,9.459212719775678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.7099609375,0.0,1682.716796875,1895.4371337890625,0.0,1746.082763671875,0.9326204657554626,1.0,0.0,3.0,1.0,0.0
18199260,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7362960577011108,0.3870353996753692,0.3556712865829468,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8802886605262756,0.676956832408905,0.6462753415107727,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8608038425445557,0.6330615282058716,0.4465456008911133,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7774946689605713,0.4598182737827301,0.4427788853645324,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6356328725814819,0.2462595701217651,1.148237228393555,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.4938659667969,297.1985168457031,285.02008056640625,1.0,0.7409120202064514,0.3567464053630829,0.3567464053630829,1.0,1.0,-3.650538444519043,0.974125325679779,2.676413059234619,0.153696209192276,1.0,1.0,0.0,324.7586975097656,331.0,58681.86328125,0.0,4800.35009765625,1.0,279.4440002441406,283.0744934082031,294.8778076171875,300.6040344238281,293.1499938964844,293.1499938964844,279.1499938964844,33630.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044884562492371,1.0,0.0,0.0,3.863960266113281,3.863986015319824,9.96227640825964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.5927734375,0.0,1765.7275390625,1895.4371337890625,0.0,1646.353515625,0.9516362547874452,1.0,0.0,3.0,1.0,0.0
18199320,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7362960577011108,0.3870353996753692,0.3556712865829468,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8802886605262756,0.676956832408905,0.6462753415107727,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8608038425445557,0.6330615282058716,0.4465456008911133,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7774946689605713,0.4598182737827301,0.4427788853645324,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6356328725814819,0.2462595701217651,1.148237228393555,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.4938659667969,297.1985168457031,285.02008056640625,1.0,0.7409120202064514,0.3567464053630829,0.3567464053630829,1.0,1.0,-3.650538444519043,0.974125325679779,2.676413059234619,0.153696209192276,1.0,1.0,0.0,324.7586975097656,331.0,58681.86328125,0.0,4800.35009765625,1.0,279.4440002441406,283.0744934082031,294.8778076171875,300.6040344238281,293.1499938964844,293.1499938964844,279.1499938964844,33630.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044884562492371,1.0,0.0,0.0,3.863960266113281,3.863986015319824,9.96227640825964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.5927734375,0.0,1765.7275390625,1895.4371337890625,0.0,1646.353515625,0.9516362547874452,1.0,0.0,3.0,1.0,0.0
18199380,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7344537377357483,0.38608518242836,0.3552487790584564,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8778019547462463,0.6754401326179504,0.6453641057014465,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.85959392786026,0.6342254877090454,0.447727769613266,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7757477760314941,0.4595288932323456,0.4429055452346802,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6342409253120422,0.2459384351968765,1.1481871604919434,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4864807128906,297.1916809082031,284.8978881835937,1.0,0.7424157857894897,0.3561858832836151,0.3561858832836151,1.0,1.0,-3.65045976638794,0.9722973108291626,2.6781625747680664,0.1519400626420974,0.9058653712272644,0.9058653712272644,0.0,328.06610107421875,334.0,59722.7109375,0.0,4820.7509765625,1.0,279.1569519042969,282.9231872558594,295.0069885253906,300.8675842285156,293.1499938964844,293.1499938964844,278.8500061035156,38105.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142887115478516,1.0,0.0,0.0,3.788517713546753,3.788543462753296,9.577053106113451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.0732421875,0.0,1709.158447265625,1895.4371337890625,0.0,1725.2899169921875,0.9378215670585632,1.0,0.0,3.0,1.0,0.0
