time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199440,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7344537377357483,0.38608518242836,0.3552487790584564,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8778019547462463,0.6754401326179504,0.6453641057014465,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.85959392786026,0.6342254877090454,0.447727769613266,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7757477760314941,0.4595288932323456,0.4429055452346802,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6342409253120422,0.2459384351968765,1.1481871604919434,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4864807128906,297.1916809082031,284.8978881835937,1.0,0.7424157857894897,0.3561858832836151,0.3561858832836151,1.0,1.0,-3.65045976638794,0.9722973108291626,2.6781625747680664,0.1519400626420974,0.9058653712272644,0.9058653712272644,0.0,328.06610107421875,334.0,59722.7109375,0.0,4820.7509765625,1.0,279.1569519042969,282.9231872558594,295.0069885253906,300.8675842285156,293.1499938964844,293.1499938964844,278.8500061035156,38105.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142887115478516,1.0,0.0,0.0,3.788517713546753,3.788543462753296,9.577053106113451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.0732421875,0.0,1709.158447265625,1895.4371337890625,0.0,1725.2899169921875,0.9378215670585632,1.0,0.0,3.0,1.0,0.0
18199500,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7332804203033447,0.3854486644268036,0.354819506406784,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8762746453285217,0.6744547486305237,0.6446123123168945,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8587197065353394,0.6346173286437988,0.4481200575828552,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7746113538742065,0.4592052698135376,0.4427475333213806,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6333242654800415,0.2456458956003189,1.147463321685791,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4817199707031,297.1869506835937,284.8236999511719,1.0,0.7430148124694824,0.3559056222438812,0.3559056222438812,1.0,1.0,-3.648452043533325,0.9707706570625304,2.6776814460754395,0.1508374363183975,0.8223482966423035,0.8223482966423035,0.0,329.8889465332031,334.0,60198.42578125,0.0,4826.392578125,1.0,278.8984069824219,282.8301696777344,295.0632629394531,301.0293273925781,293.1499938964844,293.1499938964844,278.8500061035156,42933.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199936509132385,1.0,0.0,0.0,3.6540639400482178,3.6540892124176025,8.909341318030783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.3310546875,0.0,1589.630615234375,1895.4371337890625,0.0,1771.968994140625,0.9089688062667848,1.0,0.0,3.0,1.0,0.0
18199560,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7321133613586426,0.3850195705890655,0.3543640077114105,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8747542500495911,0.6736884713172913,0.643807053565979,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8578564524650574,0.6352637410163879,0.448486179113388,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7734730243682861,0.4590232968330383,0.442541092634201,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6323913335800171,0.2454160749912262,1.1465271711349487,284.8821105957031,284.95001220703125,302.04998779296875,292.054931640625,298.4783935546875,297.1841125488281,284.8841857910156,1.0,0.7435452342033386,0.3556385636329651,0.3556385636329651,1.0,1.0,-3.6459977626800537,0.969147264957428,2.6768505573272705,0.1496813595294952,0.8323492407798767,0.8323492407798767,0.0,331.6587219238281,337.0,59886.62109375,0.0,4830.42822265625,1.0,278.8580322265625,282.8925170898437,295.0569152832031,300.948974609375,293.1499938964844,293.1499938964844,279.1499938964844,41235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181715965270996,1.0,0.0,0.0,3.5443928241729736,3.544416904449463,8.382566534237412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.720703125,0.0,1456.857666015625,1895.4371337890625,0.0,1757.00390625,0.8864316344261169,1.0,0.0,3.0,1.0,0.0
18199620,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7311435341835022,0.3852770030498504,0.3544429242610931,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8732312321662903,0.673477292060852,0.6433979272842407,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8576128482818604,0.6378387212753296,0.4501295685768127,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7725454568862915,0.459633857011795,0.4429710805416107,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6315578818321228,0.2455707043409347,1.1468892097473145,284.999755859375,284.95001220703125,302.04998779296875,292.1279296875,298.47998046875,297.1890563964844,284.9996032714844,1.0,0.7449662685394287,0.3551044166088104,0.3551044166088104,1.0,1.0,-3.648519277572632,0.9682273268699646,2.6802918910980225,0.1479625105857849,0.9267807602882384,0.9267807602882384,0.0,333.9896240234375,340.0,59270.5078125,0.0,4852.181640625,1.0,279.1415100097656,283.0312805175781,295.0757141113281,300.83563232421875,293.1499938964844,293.1499938964844,278.8500061035156,34061.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022859454154968,1.0,0.0,0.0,3.641960382461548,3.641983985900879,8.850416861605481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.125,0.0,1509.771240234375,1895.4371337890625,0.0,1628.8397216796875,0.902316689491272,1.0,0.0,3.0,1.0,0.0
18199680,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7311435341835022,0.3852770030498504,0.3544429242610931,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8732312321662903,0.673477292060852,0.6433979272842407,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8576128482818604,0.6378387212753296,0.4501295685768127,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7725454568862915,0.459633857011795,0.4429710805416107,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6315578818321228,0.2455707043409347,1.1468892097473145,284.999755859375,284.95001220703125,302.04998779296875,292.1279296875,298.47998046875,297.1890563964844,284.9996032714844,1.0,0.7449662685394287,0.3551044166088104,0.3551044166088104,1.0,1.0,-3.648519277572632,0.9682273268699646,2.6802918910980225,0.1479625105857849,0.9267807602882384,0.9267807602882384,0.0,333.9896240234375,340.0,59270.5078125,0.0,4852.181640625,1.0,279.1415100097656,283.0312805175781,295.0757141113281,300.83563232421875,293.1499938964844,293.1499938964844,278.8500061035156,34061.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022859454154968,1.0,0.0,0.0,3.641960382461548,3.641983985900879,8.850416861605481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.125,0.0,1509.771240234375,1895.4371337890625,0.0,1628.8397216796875,0.902316689491272,1.0,0.0,3.0,1.0,0.0
18199740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.729558527469635,0.3845273852348327,0.354132205247879,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8710409998893738,0.6721414923667908,0.6425690650939941,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8566354513168335,0.6391361355781555,0.4513393640518188,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7710604071617126,0.4594935178756714,0.4431743919849396,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6303752064704895,0.2453555017709732,1.1470941305160522,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.47479248046875,297.1849670410156,284.9154663085937,1.0,0.7464513778686523,0.3545702695846557,0.3545702695846557,1.0,1.0,-3.649104118347168,0.9666908979415894,2.682413339614868,0.1463058143854141,0.8515132665634155,0.8515132665634155,0.0,337.08355712890625,343.0,60067.859375,0.0,4873.14306640625,1.0,278.8583984375,282.92095947265625,295.216552734375,301.10015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38392.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103004455566406,1.0,0.0,0.0,3.533332347869873,3.533355712890625,8.33033141134365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.080078125,0.0,1424.531005859375,1895.4371337890625,0.0,1692.9710693359375,0.881398618221283,1.0,0.0,3.0,1.0,0.0
18199800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.729558527469635,0.3845273852348327,0.354132205247879,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8710409998893738,0.6721414923667908,0.6425690650939941,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8566354513168335,0.6391361355781555,0.4513393640518188,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7710604071617126,0.4594935178756714,0.4431743919849396,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6303752064704895,0.2453555017709732,1.1470941305160522,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.47479248046875,297.1849670410156,284.9154663085937,1.0,0.7464513778686523,0.3545702695846557,0.3545702695846557,1.0,1.0,-3.649104118347168,0.9666908979415894,2.682413339614868,0.1463058143854141,0.8515132665634155,0.8515132665634155,0.0,337.08355712890625,343.0,60067.859375,0.0,4873.14306640625,1.0,278.8583984375,282.92095947265625,295.216552734375,301.10015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38392.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103004455566406,1.0,0.0,0.0,3.533332347869873,3.533355712890625,8.33033141134365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.080078125,0.0,1424.531005859375,1895.4371337890625,0.0,1692.9710693359375,0.881398618221283,1.0,0.0,3.0,1.0,0.0
18199860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7283676266670227,0.3845972716808319,0.354087233543396,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8692787289619446,0.6717010736465454,0.6420182585716248,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8561035394668579,0.6414276957511902,0.4528191983699798,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7699390053749084,0.4599747955799103,0.4435498118400574,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6294490098953247,0.2454884201288223,1.1476364135742188,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4749450683594,297.1878967285156,285.0096130371094,1.0,0.7479782104492188,0.3540517091751098,0.3540517091751098,1.0,1.0,-3.651263236999512,0.9657010436058044,2.6855623722076416,0.1446214914321899,0.9442765712738036,0.9442765712738036,0.0,339.77490234375,346.0,59589.84765625,0.0,4896.14599609375,1.0,279.1415710449219,283.03619384765625,295.2426147460937,301.0242919921875,293.1499938964844,293.1499938964844,278.8500061035156,33142.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988224387168884,1.0,0.0,0.0,3.658112764358521,3.658136367797852,8.929095542953291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.833984375,0.0,1520.783447265625,1895.4371337890625,0.0,1601.4722900390625,0.905154585838318,1.0,0.0,3.0,1.0,0.0
18199920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7283676266670227,0.3845972716808319,0.354087233543396,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8692787289619446,0.6717010736465454,0.6420182585716248,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8561035394668579,0.6414276957511902,0.4528191983699798,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7699390053749084,0.4599747955799103,0.4435498118400574,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6294490098953247,0.2454884201288223,1.1476364135742188,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4749450683594,297.1878967285156,285.0096130371094,1.0,0.7479782104492188,0.3540517091751098,0.3540517091751098,1.0,1.0,-3.651263236999512,0.9657010436058044,2.6855623722076416,0.1446214914321899,0.9442765712738036,0.9442765712738036,0.0,339.77490234375,346.0,59589.84765625,0.0,4896.14599609375,1.0,279.1415710449219,283.03619384765625,295.2426147460937,301.0242919921875,293.1499938964844,293.1499938964844,278.8500061035156,33142.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988224387168884,1.0,0.0,0.0,3.658112764358521,3.658136367797852,8.929095542953291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.833984375,0.0,1520.783447265625,1895.4371337890625,0.0,1601.4722900390625,0.905154585838318,1.0,0.0,3.0,1.0,0.0
18199980,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7265766263008118,0.3836540281772613,0.3536229431629181,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8668650984764099,0.6701024770736694,0.6409637331962585,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8548775315284729,0.6424480676651001,0.4538494944572449,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7682502269744873,0.4596495330333709,0.443603366613388,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6281250715255737,0.2451818734407425,1.1475579738616943,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4686889648437,297.1824035644531,284.910888671875,1.0,0.7494332194328308,0.3535331487655639,0.3535331487655639,1.0,1.0,-3.650655508041382,0.9638413786888124,2.686814069747925,0.1429080218076706,0.8597726225852966,0.8597726225852966,0.0,343.1372985839844,349.0,60466.12890625,0.0,4915.369140625,1.0,278.8581848144531,282.9100646972656,295.3731689453125,301.28662109375,293.1499938964844,293.1499938964844,279.1499938964844,38113.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084437608718872,1.0,0.0,0.0,3.5660343170166016,3.5660579204559326,8.485243938594067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0087890625,0.0,1457.193115234375,1895.4371337890625,0.0,1678.0164794921875,0.888351321220398,1.0,0.0,3.0,1.0,0.0
18200040,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7265766263008118,0.3836540281772613,0.3536229431629181,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8668650984764099,0.6701024770736694,0.6409637331962585,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8548775315284729,0.6424480676651001,0.4538494944572449,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7682502269744873,0.4596495330333709,0.443603366613388,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6281250715255737,0.2451818734407425,1.1475579738616943,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4686889648437,297.1824035644531,284.910888671875,1.0,0.7494332194328308,0.3535331487655639,0.3535331487655639,1.0,1.0,-3.650655508041382,0.9638413786888124,2.686814069747925,0.1429080218076706,0.8597726225852966,0.8597726225852966,0.0,343.1372985839844,349.0,60466.12890625,0.0,4915.369140625,1.0,278.8581848144531,282.9100646972656,295.3731689453125,301.28662109375,293.1499938964844,293.1499938964844,279.1499938964844,38113.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084437608718872,1.0,0.0,0.0,3.5660343170166016,3.5660579204559326,8.485243938594067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0087890625,0.0,1457.193115234375,1895.4371337890625,0.0,1678.0164794921875,0.888351321220398,1.0,0.0,3.0,1.0,0.0
18200100,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7257156372070312,0.3835704624652862,0.3533805608749389,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.865703821182251,0.6697235107421875,0.6404067873954773,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8543238639831543,0.6434548497200012,0.4543760120868683,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.767432451248169,0.4597656428813934,0.4435890316963196,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6274605393409729,0.2451646625995636,1.14728844165802,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4679260253906,297.182861328125,285.0193176269531,1.0,0.750092625617981,0.353273868560791,0.353273868560791,1.0,1.0,-3.649978637695313,0.9628019332885742,2.6871767044067383,0.1418811380863189,0.9372513890266418,0.9372513890266418,0.0,344.714111328125,349.0,59740.93359375,0.0,4923.2685546875,1.0,279.0998229980469,283.0391845703125,295.3415832519531,301.1089782714844,293.1499938964844,293.1499938964844,279.1499938964844,33824.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001473903656006,1.0,0.0,0.0,3.619021654129028,3.619044780731201,8.739279451219772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6533203125,0.0,1482.8385009765625,1895.4371337890625,0.0,1611.9163818359375,0.8983052968978882,1.0,0.0,3.0,1.0,0.0
18200160,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7252665758132935,0.383625328540802,0.3534586429595947,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8649843335151672,0.6695045828819275,0.6402296423912048,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8542067408561707,0.6445870995521545,0.4551942050457001,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7670107483863831,0.4600126445293426,0.4438446462154388,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6271040439605713,0.2452458590269088,1.147751808166504,285.0084533691406,284.95001220703125,302.04998779296875,292.4233703613281,298.4682006835937,297.1844787597656,285.0073547363281,1.0,0.7508736848831177,0.3530230522155761,0.3530230522155761,1.0,1.0,-3.6517062187194815,0.9625321626663208,2.689174175262451,0.1411307752132415,0.95222270488739,0.95222270488739,0.0,345.9380187988281,352.0,59948.5,0.0,4935.8916015625,1.0,279.1427917480469,283.0284729003906,295.3902893066406,301.1986999511719,293.1499938964844,293.1499938964844,278.8500061035156,33109.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971755623817444,1.0,0.0,0.0,3.688955783843994,3.688979625701904,9.080299605557228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.12890625,0.0,1555.083984375,1895.4371337890625,0.0,1588.5350341796875,0.911850094795227,1.0,0.0,3.0,1.0,0.0
18200220,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7234748005867004,0.3826310336589813,0.3529533445835113,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8625971674919128,0.6678087711334229,0.6390873193740845,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.852975606918335,0.6454877257347107,0.4561502039432525,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7653312683105469,0.4596128463745117,0.4438301920890808,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6257773041725159,0.2448995560407638,1.1474946737289429,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4617919921875,297.1787414550781,284.9072265625,1.0,0.752254843711853,0.3525214493274688,0.3525214493274688,1.0,1.0,-3.650557279586792,0.9605584740638732,2.6899988651275635,0.1394194215536117,0.8643527030944824,0.8643527030944824,0.0,349.2899780273437,355.0,60819.1171875,0.0,4953.4814453125,1.0,278.85791015625,282.90093994140625,295.5168762207031,301.455810546875,293.1499938964844,293.1499938964844,279.1499938964844,38198.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706786572933197,1.0,0.0,0.0,3.594428062438965,3.594451904296875,8.620905305178894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.7216796875,0.0,1488.4119873046875,1895.4371337890625,0.0,1664.7177734375,0.8946748375892639,1.0,0.0,3.0,1.0,0.0
18200280,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7234748005867004,0.3826310336589813,0.3529533445835113,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8625971674919128,0.6678087711334229,0.6390873193740845,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.852975606918335,0.6454877257347107,0.4561502039432525,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7653312683105469,0.4596128463745117,0.4438301920890808,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6257773041725159,0.2448995560407638,1.1474946737289429,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4617919921875,297.1787414550781,284.9072265625,1.0,0.752254843711853,0.3525214493274688,0.3525214493274688,1.0,1.0,-3.650557279586792,0.9605584740638732,2.6899988651275635,0.1394194215536117,0.8643527030944824,0.8643527030944824,0.0,349.2899780273437,355.0,60819.1171875,0.0,4953.4814453125,1.0,278.85791015625,282.90093994140625,295.5168762207031,301.455810546875,293.1499938964844,293.1499938964844,279.1499938964844,38198.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706786572933197,1.0,0.0,0.0,3.594428062438965,3.594451904296875,8.620905305178894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.7216796875,0.0,1488.4119873046875,1895.4371337890625,0.0,1664.7177734375,0.8946748375892639,1.0,0.0,3.0,1.0,0.0
18200340,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7221824526786804,0.3825828731060028,0.3527677357196808,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8607600331306458,0.6671531796455383,0.6382941007614136,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8523147702217102,0.647547721862793,0.4574364721775055,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7641198635101318,0.459934800863266,0.4440273344516754,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6247721910476685,0.244947537779808,1.1475927829742432,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4613342285156,297.18084716796875,285.00762939453125,1.0,0.7536352276802063,0.3520198464393616,0.3520198464393616,1.0,1.0,-3.6512722969055176,0.9591726064682008,2.6920998096466064,0.1376347988843917,0.9582540392875672,0.9582540392875672,0.0,352.0546875,358.0,60264.08984375,0.0,4972.818359375,1.0,279.1419982910156,283.0240173339844,295.5309753417969,301.36199951171875,293.1499938964844,293.1499938964844,278.8500061035156,33257.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956319212913513,1.0,0.0,0.0,3.711270809173584,3.711294889450073,9.190488299282152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.15625,0.0,1581.5430908203125,1895.4371337890625,0.0,1576.4530029296875,0.917249321937561,1.0,0.0,3.0,1.0,0.0
18200400,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7221824526786804,0.3825828731060028,0.3527677357196808,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8607600331306458,0.6671531796455383,0.6382941007614136,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8523147702217102,0.647547721862793,0.4574364721775055,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7641198635101318,0.459934800863266,0.4440273344516754,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6247721910476685,0.244947537779808,1.1475927829742432,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4613342285156,297.18084716796875,285.00762939453125,1.0,0.7536352276802063,0.3520198464393616,0.3520198464393616,1.0,1.0,-3.6512722969055176,0.9591726064682008,2.6920998096466064,0.1376347988843917,0.9582540392875672,0.9582540392875672,0.0,352.0546875,358.0,60264.08984375,0.0,4972.818359375,1.0,279.1419982910156,283.0240173339844,295.5309753417969,301.36199951171875,293.1499938964844,293.1499938964844,278.8500061035156,33257.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956319212913513,1.0,0.0,0.0,3.711270809173584,3.711294889450073,9.190488299282152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.15625,0.0,1581.5430908203125,1895.4371337890625,0.0,1576.4530029296875,0.917249321937561,1.0,0.0,3.0,1.0,0.0
18200460,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7204062938690186,0.3815644085407257,0.3522447645664215,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8584294319152832,0.6653990149497986,0.637100875377655,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8510991334915161,0.6483495235443115,0.4583304524421692,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7624799609184265,0.459492951631546,0.4439763724803924,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6234696507453918,0.2445903420448303,1.1472893953323364,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4550170898437,297.1751708984375,284.90533447265625,1.0,0.7549706697463989,0.3515344262123108,0.3515344262123108,1.0,1.0,-3.649867057800293,0.9571698307991028,2.692697286605835,0.1359511315822601,0.8681795597076416,0.8681795597076416,0.0,355.382568359375,361.0,61120.00390625,0.0,4989.5,1.0,278.85699462890625,282.8943786621094,295.6512451171875,301.6129150390625,293.1499938964844,293.1499938964844,279.1499938964844,38385.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053247094154358,1.0,0.0,0.0,3.616680860519409,3.6167049407958975,8.727977842681867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0244140625,0.0,1514.103515625,1895.4371337890625,0.0,1653.025390625,0.8996973633766174,1.0,0.0,3.0,1.0,0.0
18200520,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7204062938690186,0.3815644085407257,0.3522447645664215,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8584294319152832,0.6653990149497986,0.637100875377655,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8510991334915161,0.6483495235443115,0.4583304524421692,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7624799609184265,0.459492951631546,0.4439763724803924,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6234696507453918,0.2445903420448303,1.1472893953323364,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4550170898437,297.1751708984375,284.90533447265625,1.0,0.7549706697463989,0.3515344262123108,0.3515344262123108,1.0,1.0,-3.649867057800293,0.9571698307991028,2.692697286605835,0.1359511315822601,0.8681795597076416,0.8681795597076416,0.0,355.382568359375,361.0,61120.00390625,0.0,4989.5,1.0,278.85699462890625,282.8943786621094,295.6512451171875,301.6129150390625,293.1499938964844,293.1499938964844,279.1499938964844,38385.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053247094154358,1.0,0.0,0.0,3.616680860519409,3.6167049407958975,8.727977842681867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0244140625,0.0,1514.103515625,1895.4371337890625,0.0,1653.025390625,0.8996973633766174,1.0,0.0,3.0,1.0,0.0
18200580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7191104888916016,0.381498783826828,0.3520337641239166,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.856621265411377,0.6646935343742371,0.6362494230270386,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8504286408424377,0.6503276824951172,0.4595488011837005,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7612853646278381,0.459780603647232,0.4441327154636383,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6224749088287354,0.2446331232786178,1.147340178489685,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.4546203613281,297.1773376464844,285.008056640625,1.0,0.7563089728355408,0.35104900598526,0.35104900598526,1.0,1.0,-3.650293350219727,0.95574551820755,2.6945478916168213,0.134189024567604,0.9635998010635376,0.9635998010635376,0.0,358.1376953125,364.0,60539.50390625,0.0,5007.9423828125,1.0,279.1421203613281,283.0204162597656,295.6575622558594,301.509765625,293.1499938964844,293.1499938964844,278.8500061035156,33324.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943087577819824,1.0,0.0,0.0,3.731808662414551,3.731832981109619,9.292488698520174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.8916015625,0.0,1605.634033203125,1895.4371337890625,0.0,1566.13134765625,0.9219266176223756,1.0,0.0,3.0,1.0,0.0
18200640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7191104888916016,0.381498783826828,0.3520337641239166,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.856621265411377,0.6646935343742371,0.6362494230270386,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8504286408424377,0.6503276824951172,0.4595488011837005,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7612853646278381,0.459780603647232,0.4441327154636383,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6224749088287354,0.2446331232786178,1.147340178489685,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.4546203613281,297.1773376464844,285.008056640625,1.0,0.7563089728355408,0.35104900598526,0.35104900598526,1.0,1.0,-3.650293350219727,0.95574551820755,2.6945478916168213,0.134189024567604,0.9635998010635376,0.9635998010635376,0.0,358.1376953125,364.0,60539.50390625,0.0,5007.9423828125,1.0,279.1421203613281,283.0204162597656,295.6575622558594,301.509765625,293.1499938964844,293.1499938964844,278.8500061035156,33324.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943087577819824,1.0,0.0,0.0,3.731808662414551,3.731832981109619,9.292488698520174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.8916015625,0.0,1605.634033203125,1895.4371337890625,0.0,1566.13134765625,0.9219266176223756,1.0,0.0,3.0,1.0,0.0
18200700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7184533476829529,0.3810629546642303,0.3519472181797027,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8557093143463135,0.6638906598091125,0.6358492374420166,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.850059986114502,0.6507678627967834,0.4601401090621948,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7606900334358215,0.4596216082572937,0.4442475736141205,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6220000386238098,0.2445097714662552,1.1475967168807983,284.883544921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4521484375,297.17535400390625,284.8816223144531,1.0,0.7570328116416931,0.3508062958717346,0.3508062958717346,1.0,1.0,-3.6508731842041016,0.955139935016632,2.6957333087921143,0.1334795802831649,0.8789137601852417,0.8789137601852417,0.0,359.5976257324219,364.0,61553.90625,0.0,5018.728515625,1.0,278.895751953125,282.8684997558594,295.75634765625,301.7758483886719,293.1499938964844,293.1499938964844,278.8500061035156,37119.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020965218544006,1.0,0.0,0.0,3.708988666534424,3.7090134620666495,9.179188964481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.634765625,0.0,1608.302978515625,1895.4371337890625,0.0,1627.337646484375,0.9173449873924256,1.0,0.0,3.0,1.0,0.0
18200760,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7173343896865845,0.3804550170898437,0.3514938652515411,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8543410897254944,0.662882924079895,0.6350096464157104,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.849220335483551,0.6510249376296997,0.460378885269165,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7596796154975891,0.4592970013618469,0.4440478980541229,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6211910247802734,0.2442690432071685,1.1470180749893188,284.9025573730469,284.95001220703125,302.04998779296875,292.744140625,298.4483642578125,297.1716613769531,284.90399169921875,1.0,0.7576093673706055,0.3505793511867523,0.3505793511867523,1.0,1.0,-3.6486716270446777,0.9537250995635986,2.694946527481079,0.1325415670871734,0.8717615008354187,0.8717615008354187,0.0,361.4544677734375,352.0,61382.90625,0.0,5023.90625,1.0,278.8568725585937,282.88922119140625,295.7688903808594,301.7514953613281,293.1499938964844,293.1499938964844,279.1499938964844,38449.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704150915145874,1.0,0.0,0.0,3.636502504348755,3.6365268230438232,8.823910206956498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.107421875,0.0,1536.46630859375,1895.4371337890625,0.0,1643.6641845703125,0.9042028784751892,1.0,0.0,3.0,1.0,0.0
18200820,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7188764810562134,0.380387008190155,0.35099858045578,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8560889959335327,0.662131667137146,0.6338228583335876,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8520146608352661,0.6529207825660706,0.4613208472728729,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7616277933120728,0.4595568180084228,0.4438853561878204,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6225748062133789,0.2443208992481231,1.1457208395004272,285.0072937011719,284.95001220703125,302.04998779296875,292.7945251464844,298.4480285644531,297.17401123046875,285.0065002441406,1.0,0.7549154162406921,0.3501254618167877,0.3501254618167877,1.0,1.0,-3.6460189819335938,0.951449692249298,2.6945693492889404,0.1306760758161544,0.9664905667304992,0.9664905667304992,0.0,356.8825378417969,340.0,60732.8828125,0.0,4987.744140625,1.0,279.14227294921875,283.0163269042969,295.7649230957031,301.6347961425781,293.1499938964844,293.1499938964844,278.8500061035156,33435.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933590769767761,1.0,0.0,0.0,3.747877359390259,3.747901678085327,9.37268453071738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.5087890625,0.0,1625.1114501953125,1895.4371337890625,0.0,1558.7432861328125,0.9256117939949036,1.0,0.0,3.0,1.0,0.0
18200880,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7188764810562134,0.380387008190155,0.35099858045578,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8560889959335327,0.662131667137146,0.6338228583335876,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8520146608352661,0.6529207825660706,0.4613208472728729,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7616277933120728,0.4595568180084228,0.4438853561878204,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6225748062133789,0.2443208992481231,1.1457208395004272,285.0072937011719,284.95001220703125,302.04998779296875,292.7945251464844,298.4480285644531,297.17401123046875,285.0065002441406,1.0,0.7549154162406921,0.3501254618167877,0.3501254618167877,1.0,1.0,-3.6460189819335938,0.951449692249298,2.6945693492889404,0.1306760758161544,0.9664905667304992,0.9664905667304992,0.0,356.8825378417969,340.0,60732.8828125,0.0,4987.744140625,1.0,279.14227294921875,283.0163269042969,295.7649230957031,301.6347961425781,293.1499938964844,293.1499938964844,278.8500061035156,33435.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933590769767761,1.0,0.0,0.0,3.747877359390259,3.747901678085327,9.37268453071738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.5087890625,0.0,1625.1114501953125,1895.4371337890625,0.0,1558.7432861328125,0.9256117939949036,1.0,0.0,3.0,1.0,0.0
18200940,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7215431332588196,0.3794088959693908,0.350087821483612,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8593718409538269,0.6603203415870667,0.6321362853050232,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8562816381454468,0.6535735726356506,0.4617924392223358,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7649632692337036,0.459092229604721,0.4433718621730804,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.625024139881134,0.244024857878685,1.1435691118240356,284.8992919921875,284.95001220703125,302.04998779296875,292.838623046875,298.4420471191406,297.1690368652344,284.9005432128906,1.0,0.7504958510398865,0.3496715724468231,0.3496715724468231,1.0,1.0,-3.640266180038452,0.9482111930847168,2.692054986953736,0.1287486553192138,0.8716414570808411,0.8716414570808411,0.0,348.9723205566406,328.0,61491.59765625,0.0,4921.91455078125,1.0,278.85675048828125,282.8847045898437,295.863037109375,301.8585205078125,293.1499938964844,293.1499938964844,279.1499938964844,38615.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031766772270203,1.0,0.0,0.0,3.646959781646729,3.646984338760376,8.874731634023192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.66796875,0.0,1549.34130859375,1895.4371337890625,0.0,1635.912353515625,0.9065663814544678,1.0,0.0,3.0,1.0,0.0
18201000,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7215431332588196,0.3794088959693908,0.350087821483612,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8593718409538269,0.6603203415870667,0.6321362853050232,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8562816381454468,0.6535735726356506,0.4617924392223358,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7649632692337036,0.459092229604721,0.4433718621730804,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.625024139881134,0.244024857878685,1.1435691118240356,284.8992919921875,284.95001220703125,302.04998779296875,292.838623046875,298.4420471191406,297.1690368652344,284.9005432128906,1.0,0.7504958510398865,0.3496715724468231,0.3496715724468231,1.0,1.0,-3.640266180038452,0.9482111930847168,2.692054986953736,0.1287486553192138,0.8716414570808411,0.8716414570808411,0.0,348.9723205566406,328.0,61491.59765625,0.0,4921.91455078125,1.0,278.85675048828125,282.8847045898437,295.863037109375,301.8585205078125,293.1499938964844,293.1499938964844,279.1499938964844,38615.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031766772270203,1.0,0.0,0.0,3.646959781646729,3.646984338760376,8.874731634023192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.66796875,0.0,1549.34130859375,1895.4371337890625,0.0,1635.912353515625,0.9065663814544678,1.0,0.0,3.0,1.0,0.0
18201060,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7255832552909851,0.3794479370117187,0.3494729697704315,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8643644452095032,0.6596088409423828,0.6307570338249207,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8623237609863281,0.6554746031761169,0.462567001581192,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.769824206829071,0.4594128131866455,0.4430362284183502,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6285678744316101,0.2441924214363098,1.1416897773742676,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.4427795410156,297.17242431640625,285.0045471191406,1.0,0.7452038526535034,0.3493124544620514,0.3493124544620514,1.0,1.0,-3.6361236572265625,0.9457775354385376,2.6903462409973145,0.1270127743482589,0.9655632376670836,0.9655632376670836,0.0,338.6197204589844,316.0,60779.09375,0.0,4845.7373046875,1.0,279.1423034667969,283.014404296875,295.8463134765625,301.7242431640625,293.1499938964844,293.1499938964844,278.8500061035156,33565.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923980116844177,1.0,0.0,0.0,3.752563238143921,3.752587795257568,9.396136988470972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.3271484375,0.0,1631.5660400390625,1895.4371337890625,0.0,1551.2835693359375,0.9267557859420776,1.0,0.0,3.0,1.0,0.0
18201120,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7255832552909851,0.3794479370117187,0.3494729697704315,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8643644452095032,0.6596088409423828,0.6307570338249207,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8623237609863281,0.6554746031761169,0.462567001581192,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.769824206829071,0.4594128131866455,0.4430362284183502,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6285678744316101,0.2441924214363098,1.1416897773742676,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.4427795410156,297.17242431640625,285.0045471191406,1.0,0.7452038526535034,0.3493124544620514,0.3493124544620514,1.0,1.0,-3.6361236572265625,0.9457775354385376,2.6903462409973145,0.1270127743482589,0.9655632376670836,0.9655632376670836,0.0,338.6197204589844,316.0,60779.09375,0.0,4845.7373046875,1.0,279.1423034667969,283.014404296875,295.8463134765625,301.7242431640625,293.1499938964844,293.1499938964844,278.8500061035156,33565.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923980116844177,1.0,0.0,0.0,3.752563238143921,3.752587795257568,9.396136988470972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.3271484375,0.0,1631.5660400390625,1895.4371337890625,0.0,1551.2835693359375,0.9267557859420776,1.0,0.0,3.0,1.0,0.0
18201180,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.729726254940033,0.378557413816452,0.3485390841960907,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8696717023849487,0.6578347086906433,0.6289956569671631,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8686522841453552,0.6561132073402405,0.4629514813423157,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7749923467636108,0.4589994251728058,0.4424632787704468,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6323592662811279,0.2440045773983001,1.139512300491333,284.89862060546875,284.95001220703125,302.04998779296875,292.9051513671875,298.4377746582031,297.16827392578125,284.89990234375,1.0,0.7394372224807739,0.3489533066749573,0.3489533066749573,1.0,1.0,-3.63004469871521,0.9427480697631836,2.6872966289520264,0.1253709644079208,0.8706213235855103,0.8706213235855103,0.0,327.8925170898437,304.0,61492.3046875,0.0,4761.90380859375,1.0,278.85675048828125,282.884765625,295.9302062988281,301.930908203125,293.1499938964844,293.1499938964844,279.1499938964844,38725.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023361921310425,1.0,0.0,0.0,3.646907091140747,3.6469316482543945,8.874475838638318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.7890625,0.0,1550.1046142578125,1895.4371337890625,0.0,1629.2384033203125,0.9066472053527832,1.0,0.0,3.0,1.0,0.0
18201240,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.729726254940033,0.378557413816452,0.3485390841960907,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8696717023849487,0.6578347086906433,0.6289956569671631,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8686522841453552,0.6561132073402405,0.4629514813423157,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7749923467636108,0.4589994251728058,0.4424632787704468,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6323592662811279,0.2440045773983001,1.139512300491333,284.89862060546875,284.95001220703125,302.04998779296875,292.9051513671875,298.4377746582031,297.16827392578125,284.89990234375,1.0,0.7394372224807739,0.3489533066749573,0.3489533066749573,1.0,1.0,-3.63004469871521,0.9427480697631836,2.6872966289520264,0.1253709644079208,0.8706213235855103,0.8706213235855103,0.0,327.8925170898437,304.0,61492.3046875,0.0,4761.90380859375,1.0,278.85675048828125,282.884765625,295.9302062988281,301.930908203125,293.1499938964844,293.1499938964844,279.1499938964844,38725.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023361921310425,1.0,0.0,0.0,3.646907091140747,3.6469316482543945,8.874475838638318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.7890625,0.0,1550.1046142578125,1895.4371337890625,0.0,1629.2384033203125,0.9066472053527832,1.0,0.0,3.0,1.0,0.0
