time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201300,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7319953441619873,0.3785274028778076,0.34806028008461,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8726001381874084,0.6573947668075562,0.6280811429023743,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8721204996109009,0.6569697856903076,0.4631422758102417,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7778139710426331,0.4590987861156463,0.4421347677707672,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6344137787818909,0.2440720498561859,1.1382304430007937,285.0125732421875,284.95001220703125,302.04998779296875,292.916748046875,298.437744140625,297.16949462890625,285.0137023925781,1.0,0.7363938689231873,0.3487737476825714,0.3487737476825714,1.0,1.0,-3.626652956008911,0.9411320686340332,2.685520887374878,0.1243799552321434,0.9492493867874146,0.9492493867874146,0.0,322.2460021972656,304.0,60642.86328125,0.0,4717.36181640625,1.0,279.1015014648437,283.0216979980469,295.8740539550781,301.7195739746094,293.1499938964844,293.1499938964844,279.1499938964844,34328.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943097710609436,1.0,0.0,0.0,3.691176176071167,3.691200256347656,9.091234574043484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.05859375,0.0,1566.8153076171875,1895.4371337890625,0.0,1566.13916015625,0.914817988872528,1.0,0.0,3.0,1.0,0.0
18201360,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.734844982624054,0.3786491751670837,0.3479228019714355,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8761982321739197,0.6571360230445862,0.6275731921195984,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8762848377227783,0.6579795479774475,0.4636586904525757,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.781241774559021,0.4593482613563537,0.442100465297699,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6369391083717346,0.2442567497491836,1.137768030166626,285.0043334960937,284.95001220703125,302.04998779296875,292.9261779785156,298.4389953613281,297.17218017578125,285.0032043457031,1.0,0.7334434390068054,0.3486189544200897,0.3486189544200897,1.0,1.0,-3.62589693069458,0.9403998851776124,2.685497045516968,0.1237351521849632,0.9637919664382936,0.9637919664382936,0.0,316.1440124511719,292.0,60749.35546875,0.0,4677.45263671875,1.0,279.1433410644531,283.0142822265625,295.8972473144531,301.7790222167969,293.1499938964844,293.1499938964844,278.8500061035156,33566.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918355226516724,1.0,0.0,0.0,3.752384662628174,3.752409219741821,9.395242273058102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.62109375,0.0,1631.3702392578125,1895.4371337890625,0.0,1546.9259033203125,0.9264599680900574,1.0,0.0,3.0,1.0,0.0
18201420,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7399100661277771,0.3777973651885986,0.3469994366168976,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8827614784240723,0.6553667783737183,0.6257913708686829,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8839220404624939,0.6585619449615479,0.4639897644519806,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7875388264656067,0.4589483439922333,0.4415163993835449,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.641640305519104,0.2441352903842926,1.135776162147522,284.8976745605469,284.95001220703125,302.04998779296875,292.9380187988281,298.4343566894531,297.1682434082031,284.8990783691406,1.0,0.7272929549217224,0.3483094274997711,0.3483094274997711,1.0,1.0,-3.619951725006104,0.937574028968811,2.682377815246582,0.122286781668663,0.8683628439903259,0.8683628439903259,0.0,304.7221374511719,280.0,61423.41796875,0.0,4590.197265625,1.0,278.8573608398437,282.8857727050781,295.96417236328125,301.96636962890625,293.1499938964844,293.1499938964844,279.1499938964844,38742.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021143436431885,1.0,0.0,0.0,3.64206600189209,3.642090559005737,8.850930726111983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.265625,0.0,1544.835693359375,1895.4371337890625,0.0,1627.4791259765625,0.9056132435798644,1.0,0.0,3.0,1.0,0.0
18201480,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7399100661277771,0.3777973651885986,0.3469994366168976,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8827614784240723,0.6553667783737183,0.6257913708686829,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8839220404624939,0.6585619449615479,0.4639897644519806,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7875388264656067,0.4589483439922333,0.4415163993835449,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.641640305519104,0.2441352903842926,1.135776162147522,284.8976745605469,284.95001220703125,302.04998779296875,292.9380187988281,298.4343566894531,297.1682434082031,284.8990783691406,1.0,0.7272929549217224,0.3483094274997711,0.3483094274997711,1.0,1.0,-3.619951725006104,0.937574028968811,2.682377815246582,0.122286781668663,0.8683628439903259,0.8683628439903259,0.0,304.7221374511719,280.0,61423.41796875,0.0,4590.197265625,1.0,278.8573608398437,282.8857727050781,295.96417236328125,301.96636962890625,293.1499938964844,293.1499938964844,279.1499938964844,38742.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021143436431885,1.0,0.0,0.0,3.64206600189209,3.642090559005737,8.850930726111983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.265625,0.0,1544.835693359375,1895.4371337890625,0.0,1627.4791259765625,0.9056132435798644,1.0,0.0,3.0,1.0,0.0
18201540,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7460218667984009,0.3779070377349853,0.3464033603668213,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8905306458473206,0.6546542048454285,0.6243600845336914,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8928447961807251,0.660356879234314,0.464650809764862,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7948873043060303,0.4592950046062469,0.4411508440971374,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.647196888923645,0.2444372773170471,1.1342304944992063,285.002685546875,284.95001220703125,302.04998779296875,292.9400329589844,298.4356994628906,297.1722106933594,285.0018920898437,1.0,0.7210720181465149,0.3479999005794525,0.3479999005794525,1.0,1.0,-3.615998506546021,0.9353721141815186,2.680626392364502,0.1207850128412246,0.9604561924934388,0.9604561924934388,0.0,292.6281433105469,268.0,60647.40234375,0.0,4504.56640625,1.0,279.14227294921875,283.0152282714844,295.9144897460937,301.7953796386719,293.1499938964844,293.1499938964844,278.8500061035156,33676.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921675205230713,1.0,0.0,0.0,3.7436561584472656,3.743680715560913,9.351584253636248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.3203125,0.0,1622.0538330078125,1895.4371337890625,0.0,1549.4974365234375,0.924819827079773,1.0,0.0,3.0,1.0,0.0
18201600,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7460218667984009,0.3779070377349853,0.3464033603668213,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8905306458473206,0.6546542048454285,0.6243600845336914,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8928447961807251,0.660356879234314,0.464650809764862,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7948873043060303,0.4592950046062469,0.4411508440971374,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.647196888923645,0.2444372773170471,1.1342304944992063,285.002685546875,284.95001220703125,302.04998779296875,292.9400329589844,298.4356994628906,297.1722106933594,285.0018920898437,1.0,0.7210720181465149,0.3479999005794525,0.3479999005794525,1.0,1.0,-3.615998506546021,0.9353721141815186,2.680626392364502,0.1207850128412246,0.9604561924934388,0.9604561924934388,0.0,292.6281433105469,268.0,60647.40234375,0.0,4504.56640625,1.0,279.14227294921875,283.0152282714844,295.9144897460937,301.7953796386719,293.1499938964844,293.1499938964844,278.8500061035156,33676.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921675205230713,1.0,0.0,0.0,3.7436561584472656,3.743680715560913,9.351584253636248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.3203125,0.0,1622.0538330078125,1895.4371337890625,0.0,1549.4974365234375,0.924819827079773,1.0,0.0,3.0,1.0,0.0
18201660,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7520895600318909,0.3770698308944702,0.3454811573028564,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8982483744621277,0.652872622013092,0.6225530505180359,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9016616344451904,0.6608589887619019,0.4649184048175812,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8021894097328186,0.4588872790336609,0.4405495226383209,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6528880596160889,0.244356170296669,1.1323866844177246,284.8980407714844,284.95001220703125,302.04998779296875,292.9349975585937,298.4310607910156,297.1683044433594,284.8992919921875,1.0,0.7147630453109741,0.3476956486701965,0.3476956486701965,1.0,1.0,-3.610105514526367,0.9325809478759766,2.67752456665039,0.1193834617733955,0.8656306862831116,0.8656306862831116,0.0,281.053466796875,256.0,61263.7421875,0.0,4417.0205078125,1.0,278.8568420410156,282.8891296386719,295.9620666503906,301.9593200683594,293.1499938964844,293.1499938964844,279.1499938964844,38901.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025415897369385,1.0,0.0,0.0,3.629549503326416,3.629573822021485,8.790199217401096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.8896484375,0.0,1532.1212158203125,1895.4371337890625,0.0,1630.8685302734375,0.9029399156570436,1.0,0.0,3.0,1.0,0.0
18201720,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7520895600318909,0.3770698308944702,0.3454811573028564,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8982483744621277,0.652872622013092,0.6225530505180359,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9016616344451904,0.6608589887619019,0.4649184048175812,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8021894097328186,0.4588872790336609,0.4405495226383209,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6528880596160889,0.244356170296669,1.1323866844177246,284.8980407714844,284.95001220703125,302.04998779296875,292.9349975585937,298.4310607910156,297.1683044433594,284.8992919921875,1.0,0.7147630453109741,0.3476956486701965,0.3476956486701965,1.0,1.0,-3.610105514526367,0.9325809478759766,2.67752456665039,0.1193834617733955,0.8656306862831116,0.8656306862831116,0.0,281.053466796875,256.0,61263.7421875,0.0,4417.0205078125,1.0,278.8568420410156,282.8891296386719,295.9620666503906,301.9593200683594,293.1499938964844,293.1499938964844,279.1499938964844,38901.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025415897369385,1.0,0.0,0.0,3.629549503326416,3.629573822021485,8.790199217401096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.8896484375,0.0,1532.1212158203125,1895.4371337890625,0.0,1630.8685302734375,0.9029399156570436,1.0,0.0,3.0,1.0,0.0
18201780,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7594174742698669,0.37718665599823,0.344889223575592,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.907428503036499,0.6521410346031189,0.6211013197898865,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9123525023460388,0.6625732183456421,0.4655193388462066,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8105313181877136,0.4592210054397583,0.4401691257953644,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6596170663833618,0.2446914464235305,1.1309808492660522,285.0011291503906,284.95001220703125,302.04998779296875,292.9263916015625,298.43231201171875,297.1720886230469,285.0003356933594,1.0,0.7084185481071472,0.3473913967609405,0.3473913967609405,1.0,1.0,-3.606210947036743,0.930415689945221,2.675795316696167,0.1179290860891342,0.9557717442512512,0.9557717442512512,0.0,268.885498046875,244.0,60476.13671875,0.0,4331.5068359375,1.0,279.1421813964844,283.0170288085937,295.8998107910156,301.7727966308594,293.1499938964844,293.1499938964844,278.8500061035156,33716.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923478841781616,1.0,0.0,0.0,3.7311954498291016,3.731220006942749,9.289435070058972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9228515625,0.0,1607.92822265625,1895.4371337890625,0.0,1550.8948974609375,0.922036588191986,1.0,0.0,3.0,1.0,0.0
18201840,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7594174742698669,0.37718665599823,0.344889223575592,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.907428503036499,0.6521410346031189,0.6211013197898865,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9123525023460388,0.6625732183456421,0.4655193388462066,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8105313181877136,0.4592210054397583,0.4401691257953644,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6596170663833618,0.2446914464235305,1.1309808492660522,285.0011291503906,284.95001220703125,302.04998779296875,292.9263916015625,298.43231201171875,297.1720886230469,285.0003356933594,1.0,0.7084185481071472,0.3473913967609405,0.3473913967609405,1.0,1.0,-3.606210947036743,0.930415689945221,2.675795316696167,0.1179290860891342,0.9557717442512512,0.9557717442512512,0.0,268.885498046875,244.0,60476.13671875,0.0,4331.5068359375,1.0,279.1421813964844,283.0170288085937,295.8998107910156,301.7727966308594,293.1499938964844,293.1499938964844,278.8500061035156,33716.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923478841781616,1.0,0.0,0.0,3.7311954498291016,3.731220006942749,9.289435070058972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9228515625,0.0,1607.92822265625,1895.4371337890625,0.0,1550.8948974609375,0.922036588191986,1.0,0.0,3.0,1.0,0.0
18201900,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7633287310600281,0.3768471777439117,0.3446053564548492,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9125573039054872,0.6513369679450989,0.6204007863998413,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9182736873626708,0.6628727316856384,0.4658031463623047,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8147484660148621,0.4590877294540405,0.4400147199630737,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6632533669471741,0.2447203695774078,1.1305243968963623,284.87628173828125,284.95001220703125,302.04998779296875,292.9208374023437,298.4306335449219,297.1709289550781,284.8746337890625,1.0,0.7052884697914124,0.3472392857074737,0.3472392857074737,1.0,1.0,-3.604640245437622,0.929442822933197,2.67519760131836,0.1173749864101409,0.8687488436698914,0.8687488436698914,0.0,262.8810119628906,244.0,61347.1796875,0.0,4290.30419921875,1.0,278.8959045410156,282.8681030273437,295.9631042480469,301.99542236328125,293.1499938964844,293.1499938964844,278.8500061035156,37759.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003551125526428,1.0,0.0,0.0,3.696125984191896,3.696150541305542,9.11563233785273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.4072265625,0.0,1598.4254150390625,1895.4371337890625,0.0,1613.5567626953125,0.9147882461547852,1.0,0.0,3.0,1.0,0.0
18201960,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7667896747589111,0.3763671815395355,0.3439750671386719,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9172921180725098,0.6503568291664124,0.6192811727523804,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.923719584941864,0.6630010604858398,0.4657304883003235,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8184728026390076,0.4588077962398529,0.4395554363727569,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6665555238723755,0.2446451485157013,1.1292716264724731,284.89898681640625,284.95001220703125,302.04998779296875,292.9145202636719,298.4278564453125,297.1683349609375,284.9002685546875,1.0,0.7020029425621033,0.347106009721756,0.347106009721756,1.0,1.0,-3.600390672683716,0.9277063608169556,2.6726841926574707,0.1166123673319816,0.8624077439308167,0.8624077439308167,0.0,257.271484375,232.0,61061.73046875,0.0,4244.42138671875,1.0,278.8572692871094,282.89410400390625,295.9405822753906,301.9266052246094,293.1499938964844,293.1499938964844,279.1499938964844,38914.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024819850921631,1.0,0.0,0.0,3.613560914993286,3.613584995269776,8.712926842235902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.12109375,0.0,1514.5958251953125,1895.4371337890625,0.0,1630.3953857421875,0.8995059132575989,1.0,0.0,3.0,1.0,0.0
18202020,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.775699257850647,0.376486212015152,0.3433915972709656,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9293493628501892,0.6496075987815857,0.6178207397460938,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9371620416641236,0.6646291017532349,0.4662761390209198,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8274915218353271,0.4591270685195923,0.4391665756702423,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6747667789459229,0.2450090795755386,1.1280077695846558,285.0,284.95001220703125,302.04998779296875,292.899658203125,298.4291076660156,297.1719055175781,284.99920654296875,1.0,0.6955627799034119,0.3468395173549652,0.3468395173549652,1.0,1.0,-3.596590280532837,0.92569237947464,2.6708977222442627,0.115312710404396,0.95095694065094,0.95095694065094,0.0,245.0847320556641,220.0,60273.83984375,0.0,4159.44970703125,1.0,279.1420593261719,283.019775390625,295.8731994628906,301.7348022460937,293.1499938964844,293.1499938964844,278.8500061035156,33721.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923487782478333,1.0,0.0,0.0,3.715981721878052,3.71600604057312,9.213835596710852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.525390625,0.0,1590.4697265625,1895.4371337890625,0.0,1550.902099609375,0.9186106324195862,1.0,0.0,3.0,1.0,0.0
18202080,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.775699257850647,0.376486212015152,0.3433915972709656,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9293493628501892,0.6496075987815857,0.6178207397460938,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9371620416641236,0.6646291017532349,0.4662761390209198,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8274915218353271,0.4591270685195923,0.4391665756702423,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6747667789459229,0.2450090795755386,1.1280077695846558,285.0,284.95001220703125,302.04998779296875,292.899658203125,298.4291076660156,297.1719055175781,284.99920654296875,1.0,0.6955627799034119,0.3468395173549652,0.3468395173549652,1.0,1.0,-3.596590280532837,0.92569237947464,2.6708977222442627,0.115312710404396,0.95095694065094,0.95095694065094,0.0,245.0847320556641,220.0,60273.83984375,0.0,4159.44970703125,1.0,279.1420593261719,283.019775390625,295.8731994628906,301.7348022460937,293.1499938964844,293.1499938964844,278.8500061035156,33721.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923487782478333,1.0,0.0,0.0,3.715981721878052,3.71600604057312,9.213835596710852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.525390625,0.0,1590.4697265625,1895.4371337890625,0.0,1550.902099609375,0.9186106324195862,1.0,0.0,3.0,1.0,0.0
18202140,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7847243547439575,0.3756764233112335,0.3424765765666961,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9414981603622437,0.6478168964385986,0.6159822344779968,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9503179788589478,0.6649736762046814,0.4664223194122314,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8366043567657471,0.4587031900882721,0.4385350942611694,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6832442283630371,0.2449908852577209,1.1264067888259888,284.9001159667969,284.95001220703125,302.04998779296875,292.882080078125,298.4248352050781,297.1683044433594,284.9009094238281,1.0,0.689050555229187,0.346572995185852,0.346572995185852,1.0,1.0,-3.5907771587371826,0.9230517148971558,2.6677255630493164,0.1140784695744514,0.8589504361152649,0.8589504361152649,0.0,233.47238159179688,223.0,60841.7109375,0.0,4072.89453125,1.0,278.8578491210937,282.89898681640625,295.9076843261719,301.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,38828.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025007605552673,1.0,0.0,0.0,3.5973119735717773,3.5973360538482666,8.634744972368935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.6220703125,0.0,1496.193359375,1895.4371337890625,0.0,1630.5443115234375,0.8958377838134766,1.0,0.0,3.0,1.0,0.0
18202200,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7847243547439575,0.3756764233112335,0.3424765765666961,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9414981603622437,0.6478168964385986,0.6159822344779968,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9503179788589478,0.6649736762046814,0.4664223194122314,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8366043567657471,0.4587031900882721,0.4385350942611694,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6832442283630371,0.2449908852577209,1.1264067888259888,284.9001159667969,284.95001220703125,302.04998779296875,292.882080078125,298.4248352050781,297.1683044433594,284.9009094238281,1.0,0.689050555229187,0.346572995185852,0.346572995185852,1.0,1.0,-3.5907771587371826,0.9230517148971558,2.6677255630493164,0.1140784695744514,0.8589504361152649,0.8589504361152649,0.0,233.47238159179688,223.0,60841.7109375,0.0,4072.89453125,1.0,278.8578491210937,282.89898681640625,295.9076843261719,301.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,38828.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025007605552673,1.0,0.0,0.0,3.5973119735717773,3.5973360538482666,8.634744972368935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.6220703125,0.0,1496.193359375,1895.4371337890625,0.0,1630.5443115234375,0.8958377838134766,1.0,0.0,3.0,1.0,0.0
18202260,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.789204478263855,0.3757735788822174,0.3421487510204315,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9470638036727904,0.6470416784286499,0.6147831678390503,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9568923711776732,0.6665008068084717,0.4671091437339782,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8411593437194824,0.4589947760105133,0.4384034872055053,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6875596046447754,0.245364710688591,1.1265220642089844,285.0003356933594,284.95001220703125,302.04998779296875,292.86199951171875,298.4261779785156,297.1715087890625,284.9996032714844,1.0,0.6866785287857056,0.3463515043258667,0.3463515043258667,1.0,1.0,-3.589733123779297,0.9220257997512816,2.6677074432373047,0.1131196096539497,0.9471544027328492,0.9471544027328492,0.0,228.25567626953125,226.0,60081.96875,0.0,4038.202880859375,1.0,279.1419677734375,283.0237731933594,295.8360900878906,301.68572998046875,293.1499938964844,293.1499938964844,278.8500061035156,33676.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924975514411926,1.0,0.0,0.0,3.7002029418945312,3.700227022171021,9.13575377126108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.9638671875,0.0,1572.1173095703125,1895.4371337890625,0.0,1552.0555419921875,0.9150314331054688,1.0,0.0,3.0,1.0,0.0
18202320,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.789204478263855,0.3757735788822174,0.3421487510204315,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9470638036727904,0.6470416784286499,0.6147831678390503,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9568923711776732,0.6665008068084717,0.4671091437339782,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8411593437194824,0.4589947760105133,0.4384034872055053,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6875596046447754,0.245364710688591,1.1265220642089844,285.0003356933594,284.95001220703125,302.04998779296875,292.86199951171875,298.4261779785156,297.1715087890625,284.9996032714844,1.0,0.6866785287857056,0.3463515043258667,0.3463515043258667,1.0,1.0,-3.589733123779297,0.9220257997512816,2.6677074432373047,0.1131196096539497,0.9471544027328492,0.9471544027328492,0.0,228.25567626953125,226.0,60081.96875,0.0,4038.202880859375,1.0,279.1419677734375,283.0237731933594,295.8360900878906,301.68572998046875,293.1499938964844,293.1499938964844,278.8500061035156,33676.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924975514411926,1.0,0.0,0.0,3.7002029418945312,3.700227022171021,9.13575377126108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.9638671875,0.0,1572.1173095703125,1895.4371337890625,0.0,1552.0555419921875,0.9150314331054688,1.0,0.0,3.0,1.0,0.0
18202380,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7895587682723999,0.3749855458736419,0.3416865766048431,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.947295606136322,0.6454184055328369,0.6135522127151489,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9580560326576232,0.6666573286056519,0.4674681425094604,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8417472243309021,0.4585606157779693,0.4382067620754242,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6882827281951904,0.2453131079673767,1.1268479824066162,284.8973693847656,284.95001220703125,302.04998779296875,292.8427124023437,298.4224853515625,297.1678771972656,284.8988037109375,1.0,0.6861375570297241,0.3461581170558929,0.3461581170558929,1.0,1.0,-3.5882928371429443,0.9209607839584352,2.667332172393799,0.1124965772032737,0.8584285378456116,0.8584285378456116,0.0,227.4300231933593,226.0,60729.375,0.0,4029.388427734375,1.0,278.86236572265625,282.8995056152344,295.8768920898437,301.84869384765625,293.1499938964844,293.1499938964844,278.8500061035156,38978.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028558850288391,1.0,0.0,0.0,3.59414005279541,3.5941641330718994,8.619524010100577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.7529296875,0.0,1493.8526611328125,1895.4371337890625,0.0,1633.3638916015625,0.8952463269233704,1.0,0.0,3.0,1.0,0.0
18202440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7893678545951843,0.3748829364776611,0.3415761291980743,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9470270872116088,0.6451932787895203,0.6133203506469727,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9579325318336488,0.666699230670929,0.4674760103225708,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8416035175323486,0.4584995210170746,0.4381373524665832,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6881735920906067,0.2452992349863052,1.1267766952514648,284.90185546875,284.95001220703125,302.04998779296875,292.8397827148437,298.42193603515625,297.1673889160156,284.9029846191406,1.0,0.6861129999160767,0.3461300134658813,0.3461300134658813,1.0,1.0,-3.58772087097168,0.9206959009170532,2.667024850845337,0.1123530343174934,0.857276976108551,0.857276976108551,0.0,227.51220703125,229.0,60687.15234375,0.0,4028.405517578125,1.0,278.8582458496094,282.9039001464844,295.86700439453125,301.83056640625,293.1499938964844,293.1499938964844,279.1499938964844,38790.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028882503509521,1.0,0.0,0.0,3.5838735103607178,3.583897352218628,8.570351042180846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7001953125,0.0,1481.3387451171875,1895.4371337890625,0.0,1633.620849609375,0.8927796483039856,1.0,0.0,3.0,1.0,0.0
18202500,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7887915968894958,0.3748076260089874,0.3413039147853851,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9461370706558228,0.6446789503097534,0.6125959157943726,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9576268792152404,0.6673011183738708,0.4676771759986877,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8411621451377869,0.4585273861885071,0.4379934668540954,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6878504753112793,0.2453935742378235,1.1267929077148438,285.01171875,284.95001220703125,302.04998779296875,292.8279113769531,298.42169189453125,297.16778564453125,285.0125427246094,1.0,0.686171293258667,0.3460192680358886,0.3460192680358886,1.0,1.0,-3.586603164672852,0.9200026988983154,2.666600465774536,0.1118329316377639,0.933567225933075,0.933567225933075,0.0,227.8377380371093,229.0,59864.53515625,0.0,4027.504638671875,1.0,279.1001892089844,283.0358581542969,295.78875732421875,301.5971374511719,293.1499938964844,293.1499938964844,279.1499938964844,34256.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953063011169434,1.0,0.0,0.0,3.6301636695861816,3.6301872730255127,8.793174970378459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.4482421875,0.0,1498.2347412109375,1895.4371337890625,0.0,1573.909912109375,0.90115225315094,1.0,0.0,3.0,1.0,0.0
18202560,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7885844111442566,0.3748447597026825,0.3413435518741607,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.945621907711029,0.644307017326355,0.6122468709945679,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9577016830444336,0.6680315136909485,0.4681931436061859,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8410072326660156,0.458671510219574,0.4381242096424103,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6878011226654053,0.2455739080905914,1.1275601387023926,285.0003356933594,284.95001220703125,302.04998779296875,292.81561279296875,298.42236328125,297.1693420410156,284.9991760253906,1.0,0.6865298748016357,0.3458857238292694,0.3458857238292694,1.0,1.0,-3.5879292488098145,0.919987976551056,2.667941331863404,0.1114938631653785,0.9450647830963136,0.9450647830963136,0.0,228.1524658203125,232.0,59957.78125,0.0,4032.88818359375,1.0,279.1428527832031,283.025634765625,295.7901306152344,301.63299560546875,293.1499938964844,293.1499938964844,278.8500061035156,33550.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931678652763367,1.0,0.0,0.0,3.692242622375488,3.6922667026519775,9.0964880428146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.341796875,0.0,1562.1392822265625,1895.4371337890625,0.0,1557.2579345703125,0.912878394126892,1.0,0.0,3.0,1.0,0.0
18202620,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7859950065612793,0.3738444745540619,0.3407824337482452,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9419482350349426,0.6423627138137817,0.6108118295669556,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9552301168441772,0.6680459380149841,0.4685230553150177,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8387522101402283,0.4580680131912231,0.4378733336925506,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6859397888183594,0.2454162538051605,1.127952218055725,284.9013061523437,284.95001220703125,302.04998779296875,292.7898254394531,298.4174194335937,297.1645202636719,284.902587890625,1.0,0.687406063079834,0.3456186652183532,0.3456186652183532,1.0,1.0,-3.586104393005371,0.9185697436332704,2.667534589767456,0.1106144562363624,0.8548277020454407,0.8548277020454407,0.0,230.38546752929688,235.0,60553.37890625,0.0,4041.815673828125,1.0,278.8578491210937,282.9058532714844,295.8178100585937,301.7735900878906,293.1499938964844,293.1499938964844,279.1499938964844,38804.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038055658340454,1.0,0.0,0.0,3.573370218276977,3.5733938217163086,8.520190135641315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.4814453125,0.0,1470.113525390625,1895.4371337890625,0.0,1640.9144287109375,0.8904514908790588,1.0,0.0,3.0,1.0,0.0
18202680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7859950065612793,0.3738444745540619,0.3407824337482452,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9419482350349426,0.6423627138137817,0.6108118295669556,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9552301168441772,0.6680459380149841,0.4685230553150177,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8387522101402283,0.4580680131912231,0.4378733336925506,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6859397888183594,0.2454162538051605,1.127952218055725,284.9013061523437,284.95001220703125,302.04998779296875,292.7898254394531,298.4174194335937,297.1645202636719,284.902587890625,1.0,0.687406063079834,0.3456186652183532,0.3456186652183532,1.0,1.0,-3.586104393005371,0.9185697436332704,2.667534589767456,0.1106144562363624,0.8548277020454407,0.8548277020454407,0.0,230.38546752929688,235.0,60553.37890625,0.0,4041.815673828125,1.0,278.8578491210937,282.9058532714844,295.8178100585937,301.7735900878906,293.1499938964844,293.1499938964844,279.1499938964844,38804.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038055658340454,1.0,0.0,0.0,3.573370218276977,3.5733938217163086,8.520190135641315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.4814453125,0.0,1470.113525390625,1895.4371337890625,0.0,1640.9144287109375,0.8904514908790588,1.0,0.0,3.0,1.0,0.0
18202740,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7837944626808167,0.3737233579158783,0.3405364155769348,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9386276006698608,0.6413979530334473,0.6097315549850464,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9531400203704834,0.6692231297492981,0.4691805243492126,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.836769700050354,0.4581521153450012,0.4378409683704376,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6842783093452454,0.2456191182136535,1.128698468208313,284.999267578125,284.95001220703125,302.04998779296875,292.7626647949219,298.4172058105469,297.1658020019531,284.9984436035156,1.0,0.6885435581207275,0.3453516066074371,0.3453516066074371,1.0,1.0,-3.5861496925354004,0.9177339673042296,2.6684157848358154,0.109670914709568,0.9419164061546326,0.9419164061546326,0.0,232.5861053466797,238.0,59816.203125,0.0,4055.428955078125,1.0,279.1418151855469,283.0274658203125,295.7382202148437,301.57232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33629.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941112279891968,1.0,0.0,0.0,3.680391788482666,3.680415630340576,9.038188295562576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9892578125,0.0,1549.36181640625,1895.4371337890625,0.0,1564.593505859375,0.9104715585708618,1.0,0.0,3.0,1.0,0.0
18202800,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7837944626808167,0.3737233579158783,0.3405364155769348,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9386276006698608,0.6413979530334473,0.6097315549850464,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9531400203704834,0.6692231297492981,0.4691805243492126,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.836769700050354,0.4581521153450012,0.4378409683704376,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6842783093452454,0.2456191182136535,1.128698468208313,284.999267578125,284.95001220703125,302.04998779296875,292.7626647949219,298.4172058105469,297.1658020019531,284.9984436035156,1.0,0.6885435581207275,0.3453516066074371,0.3453516066074371,1.0,1.0,-3.5861496925354004,0.9177339673042296,2.6684157848358154,0.109670914709568,0.9419164061546326,0.9419164061546326,0.0,232.5861053466797,238.0,59816.203125,0.0,4055.428955078125,1.0,279.1418151855469,283.0274658203125,295.7382202148437,301.57232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33629.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941112279891968,1.0,0.0,0.0,3.680391788482666,3.680415630340576,9.038188295562576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9892578125,0.0,1549.36181640625,1895.4371337890625,0.0,1564.593505859375,0.9104715585708618,1.0,0.0,3.0,1.0,0.0
18202860,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7805280685424805,0.3726677298545837,0.3399410247802734,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.933969497680664,0.6394020318984985,0.6082627177238464,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9496755003929138,0.6691052913665771,0.4694302082061767,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8338595628738403,0.4574820399284363,0.4375469982624054,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6817896962165833,0.2454093992710113,1.128970503807068,284.9028625488281,284.95001220703125,302.04998779296875,292.734375,298.4122009277344,297.1609191894531,284.9035949707031,1.0,0.6897609829902649,0.3450786471366882,0.3450786471366882,1.0,1.0,-3.5839498043060303,0.9161838293075562,2.667766094207764,0.1087351515889167,0.8531761765480042,0.8531761765480042,0.0,235.63853454589844,241.0,60397.765625,0.0,4068.3779296875,1.0,278.8581237792969,282.9098815917969,295.76190185546875,301.7075500488281,293.1499938964844,293.1499938964844,279.1499938964844,38737.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046288847923279,1.0,0.0,0.0,3.561948537826538,3.561972379684448,8.465811447422311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.919921875,0.0,1457.3865966796875,1895.4371337890625,0.0,1647.47314453125,0.8879467844963074,1.0,0.0,3.0,1.0,0.0
18202920,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7805280685424805,0.3726677298545837,0.3399410247802734,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.933969497680664,0.6394020318984985,0.6082627177238464,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9496755003929138,0.6691052913665771,0.4694302082061767,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8338595628738403,0.4574820399284363,0.4375469982624054,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6817896962165833,0.2454093992710113,1.128970503807068,284.9028625488281,284.95001220703125,302.04998779296875,292.734375,298.4122009277344,297.1609191894531,284.9035949707031,1.0,0.6897609829902649,0.3450786471366882,0.3450786471366882,1.0,1.0,-3.5839498043060303,0.9161838293075562,2.667766094207764,0.1087351515889167,0.8531761765480042,0.8531761765480042,0.0,235.63853454589844,241.0,60397.765625,0.0,4068.3779296875,1.0,278.8581237792969,282.9098815917969,295.76190185546875,301.7075500488281,293.1499938964844,293.1499938964844,279.1499938964844,38737.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046288847923279,1.0,0.0,0.0,3.561948537826538,3.561972379684448,8.465811447422311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.919921875,0.0,1457.3865966796875,1895.4371337890625,0.0,1647.47314453125,0.8879467844963074,1.0,0.0,3.0,1.0,0.0
18202980,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7780370712280273,0.3724972605705261,0.3396701514720917,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9301997423171996,0.6383875608444214,0.6071579456329346,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.94708651304245,0.6701470613479614,0.4700105190277099,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.831591784954071,0.4575076699256897,0.4374789297580719,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6798518896102905,0.2455753535032272,1.1296265125274658,284.99822998046875,284.95001220703125,302.04998779296875,292.7052917480469,298.4117431640625,297.1619873046875,284.9974060058594,1.0,0.691052258014679,0.3448056578636169,0.3448056578636169,1.0,1.0,-3.583691358566284,0.9152367115020752,2.668454647064209,0.1077395752072334,0.9381746649742126,0.9381746649742126,0.0,238.2503204345703,244.0,59651.9921875,0.0,4083.706298828125,1.0,279.1417236328125,283.02947998046875,295.6805725097656,301.5043334960937,293.1499938964844,293.1499938964844,278.8500061035156,33642.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948980689048767,1.0,0.0,0.0,3.668280839920044,3.668304681777954,8.978803407444502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.0654296875,0.0,1535.8756103515625,1895.4371337890625,0.0,1570.7244873046875,0.9077505469322203,1.0,0.0,3.0,1.0,0.0
18203040,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7780370712280273,0.3724972605705261,0.3396701514720917,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9301997423171996,0.6383875608444214,0.6071579456329346,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.94708651304245,0.6701470613479614,0.4700105190277099,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.831591784954071,0.4575076699256897,0.4374789297580719,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6798518896102905,0.2455753535032272,1.1296265125274658,284.99822998046875,284.95001220703125,302.04998779296875,292.7052917480469,298.4117431640625,297.1619873046875,284.9974060058594,1.0,0.691052258014679,0.3448056578636169,0.3448056578636169,1.0,1.0,-3.583691358566284,0.9152367115020752,2.668454647064209,0.1077395752072334,0.9381746649742126,0.9381746649742126,0.0,238.2503204345703,244.0,59651.9921875,0.0,4083.706298828125,1.0,279.1417236328125,283.02947998046875,295.6805725097656,301.5043334960937,293.1499938964844,293.1499938964844,278.8500061035156,33642.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948980689048767,1.0,0.0,0.0,3.668280839920044,3.668304681777954,8.978803407444502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.0654296875,0.0,1535.8756103515625,1895.4371337890625,0.0,1570.7244873046875,0.9077505469322203,1.0,0.0,3.0,1.0,0.0
18203100,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7767106890678406,0.3720119893550873,0.3395260274410248,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9282077550888062,0.6374458074569702,0.6066080927848816,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9456543326377868,0.6700942516326904,0.4702710807323456,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8303929567337036,0.4572128057479858,0.4374601542949676,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6788482069969177,0.2455077469348907,1.1301181316375732,284.8775939941406,284.95001220703125,302.04998779296875,292.6905212402344,298.4097900390625,297.16021728515625,284.876708984375,1.0,0.6917585134506226,0.3446691632270813,0.3446691632270813,1.0,1.0,-3.5837459564208984,0.9148136377334596,2.6689324378967285,0.1073845699429512,0.8533634543418884,0.8533634543418884,0.0,239.68418884277344,244.0,60466.03515625,0.0,4092.621337890625,1.0,278.8978881835937,282.88641357421875,295.73455810546875,301.7135009765625,293.1499938964844,293.1499938964844,278.8500061035156,38034.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030936479568481,1.0,0.0,0.0,3.627007961273194,3.6270322799682617,8.777893754086108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9296875,0.0,1522.8642578125,1895.4371337890625,0.0,1635.2529296875,0.8994075059890747,1.0,0.0,3.0,1.0,0.0
