time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203160,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7747226357460022,0.3714084327220917,0.3390547037124634,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.925420343875885,0.6363605260848999,0.6056694984436035,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9433796405792236,0.6698622107505798,0.4701679646968841,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8286214470863342,0.4567925035953522,0.4371517300605774,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6773058176040649,0.2453472912311554,1.12984037399292,284.9033203125,284.95001220703125,302.04998779296875,292.6756591796875,298.4069519042969,297.1573486328125,284.9045715332031,1.0,0.6923276782035828,0.3445477783679962,0.3445477783679962,1.0,1.0,-3.5812230110168457,0.9136505126953124,2.667572498321533,0.1068137511610984,0.8503410816192627,0.8503410816192627,0.0,241.50241088867188,247.0,60200.74609375,0.0,4097.14501953125,1.0,278.8575439453125,282.914306640625,295.703857421875,301.6373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38932.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054166197776794,1.0,0.0,0.0,3.545382261276245,3.545405864715576,8.387247021346411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2734375,0.0,1441.1715087890625,1895.4371337890625,0.0,1653.7593994140625,0.8844664692878723,1.0,0.0,3.0,1.0,0.0
18203220,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7722248435020447,0.3712018430233001,0.3387526273727417,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9216343760490416,0.6353100538253784,0.6045325994491577,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9406250715255736,0.6707397699356079,0.4706255495548248,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8263314366340637,0.4567734003067016,0.4370435774326324,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6753623485565186,0.2455000132322311,1.1304556131362915,284.9972839355469,284.95001220703125,302.04998779296875,292.645751953125,298.4066772460937,297.1584777832031,284.9964599609375,1.0,0.6936280131340027,0.3443049490451813,0.3443049490451813,1.0,1.0,-3.58064341545105,0.912702977657318,2.667940378189087,0.105867825448513,0.9342594146728516,0.9342594146728516,0.0,244.22544860839844,250.0,59471.69921875,0.0,4112.2978515625,1.0,279.1416015625,283.0318298339844,295.6207275390625,301.4328308105469,293.1499938964844,293.1499938964844,278.8500061035156,33648.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955833435058594,1.0,0.0,0.0,3.6548585891723633,3.6548821926116943,8.913216902328713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.5458984375,0.0,1520.9622802734375,1895.4371337890625,0.0,1576.0736083984375,0.9047335982322692,1.0,0.0,3.0,1.0,0.0
18203280,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7722248435020447,0.3712018430233001,0.3387526273727417,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9216343760490416,0.6353100538253784,0.6045325994491577,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9406250715255736,0.6707397699356079,0.4706255495548248,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8263314366340637,0.4567734003067016,0.4370435774326324,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6753623485565186,0.2455000132322311,1.1304556131362915,284.9972839355469,284.95001220703125,302.04998779296875,292.645751953125,298.4066772460937,297.1584777832031,284.9964599609375,1.0,0.6936280131340027,0.3443049490451813,0.3443049490451813,1.0,1.0,-3.58064341545105,0.912702977657318,2.667940378189087,0.105867825448513,0.9342594146728516,0.9342594146728516,0.0,244.22544860839844,250.0,59471.69921875,0.0,4112.2978515625,1.0,279.1416015625,283.0318298339844,295.6207275390625,301.4328308105469,293.1499938964844,293.1499938964844,278.8500061035156,33648.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955833435058594,1.0,0.0,0.0,3.6548585891723633,3.6548821926116943,8.913216902328713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.5458984375,0.0,1520.9622802734375,1895.4371337890625,0.0,1576.0736083984375,0.9047335982322692,1.0,0.0,3.0,1.0,0.0
18203340,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.768989086151123,0.3700897395610809,0.3381073772907257,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.916990339756012,0.633262038230896,0.6030132174491882,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9368663430213928,0.6703473329544067,0.4706928730010986,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8234028816223145,0.4560229778289795,0.4366761744022369,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6728768944740295,0.2452577054500579,1.130601167678833,284.904052734375,284.95001220703125,302.04998779296875,292.6158752441406,298.4022827148437,297.1543273925781,284.9046936035156,1.0,0.6948879957199097,0.3440621495246887,0.3440621495246887,1.0,1.0,-3.577862501144409,0.9110749363899232,2.666787385940552,0.1049409881234169,0.8475798964500427,0.8475798964500427,0.0,247.5320281982422,253.0,60018.640625,0.0,4125.216796875,1.0,278.8583374023437,282.9179382324219,295.64276123046875,301.563720703125,293.1499938964844,293.1499938964844,279.1499938964844,38760.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059733867645264,1.0,0.0,0.0,3.532892227172852,3.5329158306121826,8.32825662655523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.1142578125,0.0,1426.73193359375,1895.4371337890625,0.0,1658.2091064453125,0.8815417289733887,1.0,0.0,3.0,1.0,0.0
18203400,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.768989086151123,0.3700897395610809,0.3381073772907257,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.916990339756012,0.633262038230896,0.6030132174491882,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9368663430213928,0.6703473329544067,0.4706928730010986,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8234028816223145,0.4560229778289795,0.4366761744022369,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6728768944740295,0.2452577054500579,1.130601167678833,284.904052734375,284.95001220703125,302.04998779296875,292.6158752441406,298.4022827148437,297.1543273925781,284.9046936035156,1.0,0.6948879957199097,0.3440621495246887,0.3440621495246887,1.0,1.0,-3.577862501144409,0.9110749363899232,2.666787385940552,0.1049409881234169,0.8475798964500427,0.8475798964500427,0.0,247.5320281982422,253.0,60018.640625,0.0,4125.216796875,1.0,278.8583374023437,282.9179382324219,295.64276123046875,301.563720703125,293.1499938964844,293.1499938964844,279.1499938964844,38760.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059733867645264,1.0,0.0,0.0,3.532892227172852,3.5329158306121826,8.32825662655523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.1142578125,0.0,1426.73193359375,1895.4371337890625,0.0,1658.2091064453125,0.8815417289733887,1.0,0.0,3.0,1.0,0.0
18203460,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7665830850601196,0.3698523938655853,0.3377890288829803,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9133910536766052,0.6321803331375122,0.6018605828285217,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9341275095939636,0.6711273789405823,0.4710927009582519,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8211629390716553,0.4559653699398041,0.4365411400794983,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6710042357444763,0.2453934699296951,1.1311659812927246,284.9964294433594,284.95001220703125,302.04998779296875,292.5862731933594,298.4022216796875,297.155517578125,284.99560546875,1.0,0.6961670517921448,0.3438568711280823,0.3438568711280823,1.0,1.0,-3.5770821571350098,0.9101837277412416,2.666898250579834,0.104072667658329,0.9301500916481018,0.9301500916481018,0.0,250.2718505859375,256.0,59275.8359375,0.0,4139.923828125,1.0,279.1414794921875,283.0345764160156,295.56072998046875,301.3598022460937,293.1499938964844,293.1499938964844,278.8500061035156,33650.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960930824279785,1.0,0.0,0.0,3.640146732330322,3.640170335769653,8.84160442637949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.0224609375,0.0,1504.7037353515625,1895.4371337890625,0.0,1580.0576171875,0.9014266729354858,1.0,0.0,3.0,1.0,0.0
18203520,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7665830850601196,0.3698523938655853,0.3377890288829803,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9133910536766052,0.6321803331375122,0.6018605828285217,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9341275095939636,0.6711273789405823,0.4710927009582519,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8211629390716553,0.4559653699398041,0.4365411400794983,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6710042357444763,0.2453934699296951,1.1311659812927246,284.9964294433594,284.95001220703125,302.04998779296875,292.5862731933594,298.4022216796875,297.155517578125,284.99560546875,1.0,0.6961670517921448,0.3438568711280823,0.3438568711280823,1.0,1.0,-3.5770821571350098,0.9101837277412416,2.666898250579834,0.104072667658329,0.9301500916481018,0.9301500916481018,0.0,250.2718505859375,256.0,59275.8359375,0.0,4139.923828125,1.0,279.1414794921875,283.0345764160156,295.56072998046875,301.3598022460937,293.1499938964844,293.1499938964844,278.8500061035156,33650.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960930824279785,1.0,0.0,0.0,3.640146732330322,3.640170335769653,8.84160442637949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.0224609375,0.0,1504.7037353515625,1895.4371337890625,0.0,1580.0576171875,0.9014266729354858,1.0,0.0,3.0,1.0,0.0
18203580,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7634726762771606,0.3687219619750976,0.3371239006519317,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.909044086933136,0.6301178336143494,0.6003221869468689,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9304200410842896,0.6706473231315613,0.4710981845855713,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8182930946350098,0.4551871120929718,0.4361441135406494,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6686151623725891,0.2451372742652893,1.1312458515167236,284.90478515625,284.95001220703125,302.04998779296875,292.5572509765625,298.39825439453125,297.1517639160156,284.90533447265625,1.0,0.6973990201950073,0.3436515927314758,0.3436515927314758,1.0,1.0,-3.5740652084350586,0.9086059927940368,2.665459156036377,0.1032172814011573,0.844596803188324,0.844596803188324,0.0,253.5865173339844,259.0,59807.5078125,0.0,4152.23388671875,1.0,278.85845947265625,282.9224548339844,295.5837097167969,301.490478515625,293.1499938964844,293.1499938964844,279.1499938964844,38761.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063977122306824,1.0,0.0,0.0,3.516746759414673,3.5167698860168457,8.252308703049493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.2509765625,0.0,1409.8201904296875,1895.4371337890625,0.0,1661.6041259765625,0.8779760599136353,1.0,0.0,3.0,1.0,0.0
18203640,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7634726762771606,0.3687219619750976,0.3371239006519317,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.909044086933136,0.6301178336143494,0.6003221869468689,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9304200410842896,0.6706473231315613,0.4710981845855713,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8182930946350098,0.4551871120929718,0.4361441135406494,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6686151623725891,0.2451372742652893,1.1312458515167236,284.90478515625,284.95001220703125,302.04998779296875,292.5572509765625,298.39825439453125,297.1517639160156,284.90533447265625,1.0,0.6973990201950073,0.3436515927314758,0.3436515927314758,1.0,1.0,-3.5740652084350586,0.9086059927940368,2.665459156036377,0.1032172814011573,0.844596803188324,0.844596803188324,0.0,253.5865173339844,259.0,59807.5078125,0.0,4152.23388671875,1.0,278.85845947265625,282.9224548339844,295.5837097167969,301.490478515625,293.1499938964844,293.1499938964844,279.1499938964844,38761.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063977122306824,1.0,0.0,0.0,3.516746759414673,3.5167698860168457,8.252308703049493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.2509765625,0.0,1409.8201904296875,1895.4371337890625,0.0,1661.6041259765625,0.8779760599136353,1.0,0.0,3.0,1.0,0.0
18203700,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7620341777801514,0.3685359060764313,0.3368074893951416,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.907053768634796,0.6295000910758972,0.59956294298172,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9287018179893494,0.6709005236625671,0.4711034893989563,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8169402480125427,0.4550873339176178,0.4359341263771057,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6674841642379761,0.2451543062925338,1.1311440467834473,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.39776611328125,297.1518249511719,285.0101318359375,1.0,0.6979621052742004,0.3435489535331726,0.3435489535331726,1.0,1.0,-3.572395801544189,0.9077741503715516,2.664621591567993,0.1026453450322151,0.9175872802734376,0.9175872802734376,0.0,255.1286163330078,259.0,58998.4921875,0.0,4157.2666015625,1.0,279.0985107421875,283.0494079589844,295.5026550292969,301.2555236816406,293.1499938964844,293.1499938964844,279.1499938964844,34186.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986898183822632,1.0,0.0,0.0,3.5644173622131348,3.5644402503967285,8.477551318719634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0732421875,0.0,1426.7679443359375,1895.4371337890625,0.0,1600.4288330078125,0.886444091796875,1.0,0.0,3.0,1.0,0.0
18203760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7611445784568787,0.368455171585083,0.3367791473865509,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9057060480117798,0.6290113925933838,0.5991461277008057,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.927682101726532,0.6712693572044373,0.4714023768901825,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8160719871520996,0.4550967216491699,0.4359782338142395,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6668033599853516,0.2452570497989654,1.131739854812622,284.99542236328125,284.95001220703125,302.04998779296875,292.529052734375,298.3981628417969,297.1529235839844,284.9942626953125,1.0,0.698645830154419,0.3434520959854126,0.3434520959854126,1.0,1.0,-3.5729875564575195,0.9076471328735352,2.6653404235839844,0.1023167297244072,0.925871729850769,0.925871729850769,0.0,256.3432312011719,262.0,59072.73046875,0.0,4166.2392578125,1.0,279.14227294921875,283.0369567871094,295.5018615722656,301.28741455078125,293.1499938964844,293.1499938964844,278.8500061035156,33568.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963480710983276,1.0,0.0,0.0,3.626523494720459,3.626546859741211,8.7755489630581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.4970703125,0.0,1489.134033203125,1895.4371337890625,0.0,1582.0528564453125,0.8980878591537476,1.0,0.0,3.0,1.0,0.0
18203820,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7581639289855957,0.3672991991043091,0.3361005187034607,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9017711281776428,0.6269339919090271,0.5976023077964783,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.92399799823761,0.6705485582351685,0.4712643027305603,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8132361769676208,0.4542883336544037,0.4355606138706207,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6645166277885437,0.2449879050254821,1.1317814588546753,284.9053649902344,284.95001220703125,302.04998779296875,292.50201416015625,298.394287109375,297.14923095703125,284.9062805175781,1.0,0.6998421549797058,0.3432583808898926,0.3432583808898926,1.0,1.0,-3.569704532623291,0.9060273170471193,2.663677215576172,0.1014532446861267,0.8414995074272156,0.8414995074272156,0.0,259.6589660644531,265.0,59578.6953125,0.0,4177.814453125,1.0,278.85791015625,282.9273986816406,295.5287475585937,301.4202880859375,293.1499938964844,293.1499938964844,279.1499938964844,38911.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066686153411865,1.0,0.0,0.0,3.4981801509857178,3.49820327758789,8.165403073689959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6357421875,0.0,1391.607177734375,1895.4371337890625,0.0,1663.772705078125,0.8739501237869263,1.0,0.0,3.0,1.0,0.0
18203880,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7581639289855957,0.3672991991043091,0.3361005187034607,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9017711281776428,0.6269339919090271,0.5976023077964783,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.92399799823761,0.6705485582351685,0.4712643027305603,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8132361769676208,0.4542883336544037,0.4355606138706207,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6645166277885437,0.2449879050254821,1.1317814588546753,284.9053649902344,284.95001220703125,302.04998779296875,292.50201416015625,298.394287109375,297.14923095703125,284.9062805175781,1.0,0.6998421549797058,0.3432583808898926,0.3432583808898926,1.0,1.0,-3.569704532623291,0.9060273170471193,2.663677215576172,0.1014532446861267,0.8414995074272156,0.8414995074272156,0.0,259.6589660644531,265.0,59578.6953125,0.0,4177.814453125,1.0,278.85791015625,282.9273986816406,295.5287475585937,301.4202880859375,293.1499938964844,293.1499938964844,279.1499938964844,38911.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066686153411865,1.0,0.0,0.0,3.4981801509857178,3.49820327758789,8.165403073689959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6357421875,0.0,1391.607177734375,1895.4371337890625,0.0,1663.772705078125,0.8739501237869263,1.0,0.0,3.0,1.0,0.0
18203940,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7559138536453247,0.3669984936714172,0.3357305526733398,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8986775875091553,0.6258019208908081,0.596409797668457,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9212305545806884,0.6709231734275818,0.4713965356349945,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.811008870601654,0.4541609585285187,0.4353649914264679,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6627686619758606,0.2450921833515167,1.1322200298309326,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.3941955566406,297.1503601074219,284.9940490722656,1.0,0.7010464668273926,0.3430646657943725,0.3430646657943725,1.0,1.0,-3.568267583847046,0.9049804210662842,2.6632871627807617,0.1005186364054679,0.9218940138816832,0.9218940138816832,0.0,262.4269104003906,268.0,58863.85546875,0.0,4190.91455078125,1.0,279.1412048339844,283.0405578613281,295.4496459960937,301.2204895019531,293.1499938964844,293.1499938964844,278.8500061035156,33642.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965141892433167,1.0,0.0,0.0,3.608988285064697,3.60901141166687,8.690889785611944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6337890625,0.0,1470.5738525390625,1895.4371337890625,0.0,1583.3531494140625,0.8944193124771118,1.0,0.0,3.0,1.0,0.0
18204000,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7559138536453247,0.3669984936714172,0.3357305526733398,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8986775875091553,0.6258019208908081,0.596409797668457,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9212305545806884,0.6709231734275818,0.4713965356349945,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.811008870601654,0.4541609585285187,0.4353649914264679,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6627686619758606,0.2450921833515167,1.1322200298309326,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.3941955566406,297.1503601074219,284.9940490722656,1.0,0.7010464668273926,0.3430646657943725,0.3430646657943725,1.0,1.0,-3.568267583847046,0.9049804210662842,2.6632871627807617,0.1005186364054679,0.9218940138816832,0.9218940138816832,0.0,262.4269104003906,268.0,58863.85546875,0.0,4190.91455078125,1.0,279.1412048339844,283.0405578613281,295.4496459960937,301.2204895019531,293.1499938964844,293.1499938964844,278.8500061035156,33642.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965141892433167,1.0,0.0,0.0,3.608988285064697,3.60901141166687,8.690889785611944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6337890625,0.0,1470.5738525390625,1895.4371337890625,0.0,1583.3531494140625,0.8944193124771118,1.0,0.0,3.0,1.0,0.0
18204060,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7530372738838196,0.3658256530761719,0.3350206017494201,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8948943614959717,0.6237180233001709,0.5948396325111389,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9176033735275269,0.6700547337532043,0.4711235463619232,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8081518411636353,0.4533275067806244,0.4349102675914764,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6605647802352905,0.2448103278875351,1.132177233695984,284.9062805175781,284.95001220703125,302.04998779296875,292.45245361328125,298.3905029296875,297.1469116210937,284.90673828125,1.0,0.7021974325180054,0.3428762853145599,0.3428762853145599,1.0,1.0,-3.564605951309204,0.903264343738556,2.661341667175293,0.0996102765202522,0.8386968970298767,0.8386968970298767,0.0,265.7470397949219,271.0,59373.60546875,0.0,4201.4765625,1.0,278.85870361328125,282.931884765625,295.47784423828125,301.35467529296875,293.1499938964844,293.1499938964844,279.1499938964844,38744.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065948843955994,1.0,0.0,0.0,3.483539342880249,3.4835622310638428,8.097197792267252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0224609375,0.0,1375.3392333984375,1895.4371337890625,0.0,1663.1822509765625,0.870631217956543,1.0,0.0,3.0,1.0,0.0
18204120,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7530372738838196,0.3658256530761719,0.3350206017494201,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8948943614959717,0.6237180233001709,0.5948396325111389,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9176033735275269,0.6700547337532043,0.4711235463619232,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8081518411636353,0.4533275067806244,0.4349102675914764,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6605647802352905,0.2448103278875351,1.132177233695984,284.9062805175781,284.95001220703125,302.04998779296875,292.45245361328125,298.3905029296875,297.1469116210937,284.90673828125,1.0,0.7021974325180054,0.3428762853145599,0.3428762853145599,1.0,1.0,-3.564605951309204,0.903264343738556,2.661341667175293,0.0996102765202522,0.8386968970298767,0.8386968970298767,0.0,265.7470397949219,271.0,59373.60546875,0.0,4201.4765625,1.0,278.85870361328125,282.931884765625,295.47784423828125,301.35467529296875,293.1499938964844,293.1499938964844,279.1499938964844,38744.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065948843955994,1.0,0.0,0.0,3.483539342880249,3.4835622310638428,8.097197792267252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0224609375,0.0,1375.3392333984375,1895.4371337890625,0.0,1663.1822509765625,0.870631217956543,1.0,0.0,3.0,1.0,0.0
18204180,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7508929967880249,0.3654998540878296,0.3346368670463562,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8919110894203186,0.622567355632782,0.5936416387557983,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9149538278579712,0.6703335642814636,0.4711914658546448,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.805919349193573,0.4531713724136352,0.4346946477890014,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6589017510414124,0.2449001967906952,1.1325677633285522,284.99420166015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3905334472656,297.1482238769531,284.993408203125,1.0,0.703368604183197,0.3426879048347473,0.3426879048347473,1.0,1.0,-3.5629868507385254,0.9021804332733154,2.66080641746521,0.0986632630228996,0.9178919196128844,0.9178919196128844,0.0,268.4988098144531,274.0,58656.5859375,0.0,4213.9658203125,1.0,279.14111328125,283.0437927246094,295.4030456542969,301.1593017578125,293.1499938964844,293.1499938964844,278.8500061035156,33634.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963420510292053,1.0,0.0,0.0,3.593179225921631,3.593202352523804,8.614916282567719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.05859375,0.0,1453.4439697265625,1895.4371337890625,0.0,1582.0057373046875,0.890863835811615,1.0,0.0,3.0,1.0,0.0
18204240,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7508929967880249,0.3654998540878296,0.3346368670463562,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8919110894203186,0.622567355632782,0.5936416387557983,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9149538278579712,0.6703335642814636,0.4711914658546448,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.805919349193573,0.4531713724136352,0.4346946477890014,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6589017510414124,0.2449001967906952,1.1325677633285522,284.99420166015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3905334472656,297.1482238769531,284.993408203125,1.0,0.703368604183197,0.3426879048347473,0.3426879048347473,1.0,1.0,-3.5629868507385254,0.9021804332733154,2.66080641746521,0.0986632630228996,0.9178919196128844,0.9178919196128844,0.0,268.4988098144531,274.0,58656.5859375,0.0,4213.9658203125,1.0,279.14111328125,283.0437927246094,295.4030456542969,301.1593017578125,293.1499938964844,293.1499938964844,278.8500061035156,33634.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963420510292053,1.0,0.0,0.0,3.593179225921631,3.593202352523804,8.614916282567719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.05859375,0.0,1453.4439697265625,1895.4371337890625,0.0,1582.0057373046875,0.890863835811615,1.0,0.0,3.0,1.0,0.0
18204300,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7497662305831909,0.3649529814720154,0.3344281911849975,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8903548121452332,0.6215757131576538,0.5930307507514954,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9135515689849854,0.6699303984642029,0.4711979031562805,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8047377467155457,0.4527946710586548,0.4345928132534027,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.658054530620575,0.244795024394989,1.1328939199447632,284.87860107421875,284.95001220703125,302.04998779296875,292.42041015625,298.3891906738281,297.1470947265625,284.8782958984375,1.0,0.7039955258369446,0.3425936996936798,0.3425936996936798,1.0,1.0,-3.5622854232788086,0.9016661047935486,2.6606192588806152,0.0983203276991844,0.8357712626457214,0.8357712626457214,0.0,269.9811096191406,274.0,59398.78515625,0.0,4221.12646484375,1.0,278.899658203125,282.90740966796875,295.4618225097656,301.3686218261719,293.1499938964844,293.1499938964844,278.8500061035156,38331.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704272985458374,1.0,0.0,0.0,3.5447335243225098,3.5447568893432617,8.384177476727928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.35546875,0.0,1436.121826171875,1895.4371337890625,0.0,1644.636474609375,0.8812317848205566,1.0,0.0,3.0,1.0,0.0
18204360,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7481487393379211,0.3643152713775635,0.3339157104492187,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8882644176483154,0.6204798221588135,0.5920661687850952,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9115225672721864,0.669403076171875,0.4708728790283203,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8030642867088318,0.4523192346096039,0.4342213869094848,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6568034291267395,0.2446081787347793,1.132477045059204,284.9070129394531,284.95001220703125,302.04998779296875,292.4108581542969,298.3871154785156,297.14508056640625,284.9078674316406,1.0,0.7044908404350281,0.3425143659114837,0.3425143659114837,1.0,1.0,-3.559170961380005,0.9004640579223633,2.6587069034576416,0.0977748781442642,0.8358453512191772,0.8358453512191772,0.0,271.8014221191406,277.0,59147.53515625,0.0,4223.96826171875,1.0,278.85858154296875,282.9371337890625,295.43609619140625,301.2974853515625,293.1499938964844,293.1499938964844,279.1499938964844,38852.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063102126121521,1.0,0.0,0.0,3.4653122425079346,3.4653351306915283,8.012685270841757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.03515625,0.0,1357.4989013671875,1895.4371337890625,0.0,1660.90380859375,0.8667046427726746,1.0,0.0,3.0,1.0,0.0
18204420,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7460885047912598,0.3639689683914184,0.3335136175155639,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8853744268417358,0.6193148493766785,0.5908554196357727,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9090182781219482,0.6696138381958008,0.4708936810493469,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.800860583782196,0.4521391987800598,0.4339835047721863,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6552098989486694,0.2446860373020172,1.1328140497207642,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.3872985839844,297.1464233398437,284.9928894042969,1.0,0.7056363821029663,0.342355728149414,0.342355728149414,1.0,1.0,-3.557366132736206,0.8994194865226746,2.657946825027466,0.0969021096825599,0.9142053723335266,0.9142053723335266,0.0,274.5523376464844,280.0,58458.26171875,0.0,4235.9296875,1.0,279.1409606933594,283.0469665527344,295.36553955078125,301.1075439453125,293.1499938964844,293.1499938964844,278.8500061035156,33619.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958872079849243,1.0,0.0,0.0,3.57795786857605,3.577980756759644,8.542082241547178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.859375,0.0,1437.02587890625,1895.4371337890625,0.0,1578.447998046875,0.8874379992485046,1.0,0.0,3.0,1.0,0.0
18204480,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7460885047912598,0.3639689683914184,0.3335136175155639,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8853744268417358,0.6193148493766785,0.5908554196357727,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9090182781219482,0.6696138381958008,0.4708936810493469,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.800860583782196,0.4521391987800598,0.4339835047721863,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6552098989486694,0.2446860373020172,1.1328140497207642,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.3872985839844,297.1464233398437,284.9928894042969,1.0,0.7056363821029663,0.342355728149414,0.342355728149414,1.0,1.0,-3.557366132736206,0.8994194865226746,2.657946825027466,0.0969021096825599,0.9142053723335266,0.9142053723335266,0.0,274.5523376464844,280.0,58458.26171875,0.0,4235.9296875,1.0,279.1409606933594,283.0469665527344,295.36553955078125,301.1075439453125,293.1499938964844,293.1499938964844,278.8500061035156,33619.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958872079849243,1.0,0.0,0.0,3.57795786857605,3.577980756759644,8.542082241547178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.859375,0.0,1437.02587890625,1895.4371337890625,0.0,1578.447998046875,0.8874379992485046,1.0,0.0,3.0,1.0,0.0
18204540,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7434519529342651,0.3627748489379883,0.3327761888504028,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8818479776382446,0.6172255277633667,0.5892688632011414,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9058083891868592,0.6686273813247681,0.470528095960617,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7980803847312927,0.4512710273265838,0.4334885478019714,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.653200626373291,0.2443853467702865,1.1326695680618286,284.9079284667969,284.95001220703125,302.04998779296875,292.3795166015625,298.3841857910156,297.1435852050781,284.9082946777344,1.0,0.7067341804504395,0.342197060585022,0.342197060585022,1.0,1.0,-3.5533697605133057,0.897699773311615,2.655669927597046,0.0960478708148002,0.8333863019943237,0.8333863019943237,0.0,277.8520202636719,283.0,58960.64453125,0.0,4245.3916015625,1.0,278.8589782714844,282.9411926269531,295.4035339355469,301.2507629394531,293.1499938964844,293.1499938964844,279.1499938964844,38698.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056917548179626,1.0,0.0,0.0,3.451817750930786,3.4518401622772217,7.950400231493404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3876953125,0.0,1342.75146484375,1895.4371337890625,0.0,1655.9578857421875,0.8635978698730469,1.0,0.0,3.0,1.0,0.0
18204600,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7434519529342651,0.3627748489379883,0.3327761888504028,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8818479776382446,0.6172255277633667,0.5892688632011414,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9058083891868592,0.6686273813247681,0.470528095960617,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7980803847312927,0.4512710273265838,0.4334885478019714,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.653200626373291,0.2443853467702865,1.1326695680618286,284.9079284667969,284.95001220703125,302.04998779296875,292.3795166015625,298.3841857910156,297.1435852050781,284.9082946777344,1.0,0.7067341804504395,0.342197060585022,0.342197060585022,1.0,1.0,-3.5533697605133057,0.897699773311615,2.655669927597046,0.0960478708148002,0.8333863019943237,0.8333863019943237,0.0,277.8520202636719,283.0,58960.64453125,0.0,4245.3916015625,1.0,278.8589782714844,282.9411926269531,295.4035339355469,301.2507629394531,293.1499938964844,293.1499938964844,279.1499938964844,38698.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056917548179626,1.0,0.0,0.0,3.451817750930786,3.4518401622772217,7.950400231493404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3876953125,0.0,1342.75146484375,1895.4371337890625,0.0,1655.9578857421875,0.8635978698730469,1.0,0.0,3.0,1.0,0.0
18204660,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7414791584014893,0.3624101281166076,0.3323646485805511,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.879062831401825,0.6160474419593811,0.588054358959198,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9034963846206664,0.6687712669372559,0.4705106317996979,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7959440350532532,0.4510697722434997,0.4332365095615387,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6516815423965454,0.2444531172513961,1.1329740285873413,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.384521484375,297.1449279785156,284.99267578125,1.0,0.7078596353530884,0.3420744836330414,0.3420744836330414,1.0,1.0,-3.5514473915100098,0.8967307806015015,2.654716730117798,0.09528748691082,0.9109877347946168,0.9109877347946168,0.0,280.5965576171875,286.0,58277.2890625,0.0,4256.9677734375,1.0,279.1408386230469,283.0501708984375,295.3393249511719,301.0678405761719,293.1499938964844,293.1499938964844,278.8500061035156,33597.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951234936714172,1.0,0.0,0.0,3.563807249069214,3.5638298988342285,8.474648325318412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.615234375,0.0,1421.81884765625,1895.4371337890625,0.0,1572.48291015625,0.8842484951019287,1.0,0.0,3.0,1.0,0.0
18204720,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7414791584014893,0.3624101281166076,0.3323646485805511,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.879062831401825,0.6160474419593811,0.588054358959198,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9034963846206664,0.6687712669372559,0.4705106317996979,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7959440350532532,0.4510697722434997,0.4332365095615387,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6516815423965454,0.2444531172513961,1.1329740285873413,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.384521484375,297.1449279785156,284.99267578125,1.0,0.7078596353530884,0.3420744836330414,0.3420744836330414,1.0,1.0,-3.5514473915100098,0.8967307806015015,2.654716730117798,0.09528748691082,0.9109877347946168,0.9109877347946168,0.0,280.5965576171875,286.0,58277.2890625,0.0,4256.9677734375,1.0,279.1408386230469,283.0501708984375,295.3393249511719,301.0678405761719,293.1499938964844,293.1499938964844,278.8500061035156,33597.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951234936714172,1.0,0.0,0.0,3.563807249069214,3.5638298988342285,8.474648325318412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.615234375,0.0,1421.81884765625,1895.4371337890625,0.0,1572.48291015625,0.8842484951019287,1.0,0.0,3.0,1.0,0.0
18204780,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7389451861381531,0.3612076640129089,0.3316166400909424,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8756628036499023,0.613957405090332,0.5864630341529846,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9005236625671387,0.6677286028862,0.4701029360294342,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7932455539703369,0.4501879811286926,0.4327259063720703,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6497616171836853,0.2441457211971283,1.1327931880950928,284.90875244140625,284.95001220703125,302.04998779296875,292.3607177734375,298.3817443847656,297.142333984375,284.9090881347656,1.0,0.7089377045631409,0.3419519066810608,0.3419519066810608,1.0,1.0,-3.547319173812866,0.8950860500335693,2.652233123779297,0.0945506393909454,0.8312594890594482,0.8312594890594482,0.0,283.8908386230469,289.0,58785.84765625,0.0,4266.0009765625,1.0,278.8591003417969,282.9454040527344,295.384033203125,301.218017578125,293.1499938964844,293.1499938964844,279.1499938964844,38662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047887444496155,1.0,0.0,0.0,3.438186883926392,3.4382095336914062,7.887734341238684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.1806640625,0.0,1328.7991943359375,1895.4371337890625,0.0,1648.7479248046875,0.8605582118034363,1.0,0.0,3.0,1.0,0.0
18204840,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7389451861381531,0.3612076640129089,0.3316166400909424,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8756628036499023,0.613957405090332,0.5864630341529846,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9005236625671387,0.6677286028862,0.4701029360294342,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7932455539703369,0.4501879811286926,0.4327259063720703,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6497616171836853,0.2441457211971283,1.1327931880950928,284.90875244140625,284.95001220703125,302.04998779296875,292.3607177734375,298.3817443847656,297.142333984375,284.9090881347656,1.0,0.7089377045631409,0.3419519066810608,0.3419519066810608,1.0,1.0,-3.547319173812866,0.8950860500335693,2.652233123779297,0.0945506393909454,0.8312594890594482,0.8312594890594482,0.0,283.8908386230469,289.0,58785.84765625,0.0,4266.0009765625,1.0,278.8591003417969,282.9454040527344,295.384033203125,301.218017578125,293.1499938964844,293.1499938964844,279.1499938964844,38662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047887444496155,1.0,0.0,0.0,3.438186883926392,3.4382095336914062,7.887734341238684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.1806640625,0.0,1328.7991943359375,1895.4371337890625,0.0,1648.7479248046875,0.8605582118034363,1.0,0.0,3.0,1.0,0.0
18204900,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7377795577049255,0.3609704971313476,0.3312676250934601,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8740831017494202,0.6133089065551758,0.5856924057006836,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8991631865501404,0.6677104830741882,0.4699268937110901,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7919901013374329,0.4500297307968139,0.4324707686901092,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6488582491874695,0.2441352903842926,1.1325883865356443,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.3815002441406,297.142578125,285.0093994140625,1.0,0.7094334959983826,0.3418906033039093,0.3418906033039093,1.0,1.0,-3.545200824737549,0.894252359867096,2.6509485244750977,0.0940644815564155,0.9018417596817015,0.9018417596817015,0.0,285.41607666015625,289.0,58035.02734375,0.0,4269.63818359375,1.0,279.0965881347656,283.0668029785156,295.3144836425781,300.99835205078125,293.1499938964844,293.1499938964844,279.1499938964844,34011.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967451572418213,1.0,0.0,0.0,3.4896702766418457,3.489692449569702,8.12572409358836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8671875,0.0,1347.7802734375,1895.4371337890625,0.0,1585.161865234375,0.8696671724319458,1.0,0.0,3.0,1.0,0.0
18204960,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7370362281799316,0.3608268201351166,0.3311882019042969,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.872966468334198,0.6127689480781555,0.5852362513542175,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8983069658279419,0.6678075790405273,0.4700379967689514,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7911626696586609,0.4499684572219848,0.4324547350406647,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.648302435874939,0.2442048192024231,1.133054256439209,284.992919921875,284.95001220703125,302.04998779296875,292.35675048828125,298.3821105957031,297.1437072753906,284.9918212890625,1.0,0.7100435495376587,0.3418342769145965,0.3418342769145965,1.0,1.0,-3.545229434967041,0.8940843343734741,2.6511449813842773,0.093814268708229,0.9081284999847412,0.9081284999847412,0.0,286.640869140625,292.0,58125.73828125,0.0,4277.13232421875,1.0,279.1416015625,283.0522766113281,295.3257751464844,301.042724609375,293.1499938964844,293.1499938964844,278.8500061035156,33482.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939972043037415,1.0,0.0,0.0,3.553621530532837,3.553644180297852,8.426275144302053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.6337890625,0.0,1410.2249755859375,1895.4371337890625,0.0,1563.7059326171875,0.8816511034965515,1.0,0.0,3.0,1.0,0.0
