time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205020,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7345987558364868,0.3596155941486358,0.3304352462291717,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8696989417076111,0.6106775403022766,0.5836464762687683,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8954184651374817,0.6667072772979736,0.469593733549118,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7885529398918152,0.4490739703178406,0.4319342672824859,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6464720964431763,0.2438913136720657,1.132851243019104,284.9095458984375,284.95001220703125,302.04998779296875,292.35675048828125,298.3795166015625,297.1413269042969,284.9098205566406,1.0,0.7111049890518188,0.3417215943336487,0.3417215943336487,1.0,1.0,-3.541014671325684,0.8924444317817688,2.64857029914856,0.0931291431188583,0.8295804262161255,0.8295804262161255,0.0,289.9252319335937,295.0,58639.29296875,0.0,4285.82958984375,1.0,278.8592224121094,282.94903564453125,295.3793029785156,301.20172119140625,293.1499938964844,293.1499938964844,279.1499938964844,38623.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035608887672424,1.0,0.0,0.0,3.42673134803772,3.426753520965576,7.835259907551517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.7509765625,0.0,1317.0966796875,1895.4371337890625,0.0,1638.9677734375,0.8579963445663452,1.0,0.0,3.0,1.0,0.0
18205080,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7345987558364868,0.3596155941486358,0.3304352462291717,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8696989417076111,0.6106775403022766,0.5836464762687683,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8954184651374817,0.6667072772979736,0.469593733549118,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7885529398918152,0.4490739703178406,0.4319342672824859,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6464720964431763,0.2438913136720657,1.132851243019104,284.9095458984375,284.95001220703125,302.04998779296875,292.35675048828125,298.3795166015625,297.1413269042969,284.9098205566406,1.0,0.7111049890518188,0.3417215943336487,0.3417215943336487,1.0,1.0,-3.541014671325684,0.8924444317817688,2.64857029914856,0.0931291431188583,0.8295804262161255,0.8295804262161255,0.0,289.9252319335937,295.0,58639.29296875,0.0,4285.82958984375,1.0,278.8592224121094,282.94903564453125,295.3793029785156,301.20172119140625,293.1499938964844,293.1499938964844,279.1499938964844,38623.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035608887672424,1.0,0.0,0.0,3.42673134803772,3.426753520965576,7.835259907551517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.7509765625,0.0,1317.0966796875,1895.4371337890625,0.0,1638.9677734375,0.8579963445663452,1.0,0.0,3.0,1.0,0.0
18205140,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7327569127082825,0.359218031167984,0.3299998044967651,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.86710524559021,0.6094778776168823,0.5824186205863953,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8932582139968872,0.6667199730873108,0.4694916307926178,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.786537766456604,0.4488372504711151,0.4316534399986267,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6450799107551575,0.2439427226781845,1.1330934762954712,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3799133300781,297.1427001953125,284.9926452636719,1.0,0.7121955156326294,0.3416089117527008,0.3416089117527008,1.0,1.0,-3.538836717605591,0.8914317488670349,2.647404909133911,0.092436097562313,0.9063619375228882,0.9063619375228882,0.0,292.6711120605469,298.0,57998.73828125,0.0,4296.666015625,1.0,279.1406555175781,283.0556335449219,295.3302307128906,301.0365295410156,293.1499938964844,293.1499938964844,278.8500061035156,33536.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926604509353638,1.0,0.0,0.0,3.5416135787963867,3.5416359901428223,8.369424904230982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.2431640625,0.0,1398.0098876953125,1895.4371337890625,0.0,1553.319091796875,0.8792303204536438,1.0,0.0,3.0,1.0,0.0
18205200,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7327569127082825,0.359218031167984,0.3299998044967651,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.86710524559021,0.6094778776168823,0.5824186205863953,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8932582139968872,0.6667199730873108,0.4694916307926178,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.786537766456604,0.4488372504711151,0.4316534399986267,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6450799107551575,0.2439427226781845,1.1330934762954712,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3799133300781,297.1427001953125,284.9926452636719,1.0,0.7121955156326294,0.3416089117527008,0.3416089117527008,1.0,1.0,-3.538836717605591,0.8914317488670349,2.647404909133911,0.092436097562313,0.9063619375228882,0.9063619375228882,0.0,292.6711120605469,298.0,57998.73828125,0.0,4296.666015625,1.0,279.1406555175781,283.0556335449219,295.3302307128906,301.0365295410156,293.1499938964844,293.1499938964844,278.8500061035156,33536.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926604509353638,1.0,0.0,0.0,3.5416135787963867,3.5416359901428223,8.369424904230982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.2431640625,0.0,1398.0098876953125,1895.4371337890625,0.0,1553.319091796875,0.8792303204536438,1.0,0.0,3.0,1.0,0.0
18205260,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7302283644676208,0.3578270375728607,0.3291457891464233,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8637816309928894,0.607212483882904,0.5807283520698547,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8902554512023926,0.6653948426246643,0.4689349234104156,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7838268876075745,0.4477547109127044,0.4310232698917389,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6431460380554199,0.2434372305870056,1.1323864459991455,284.90948486328125,284.95001220703125,302.0492858886719,292.3669738769531,298.3758544921875,297.138671875,284.90966796875,1.0,0.7131838202476501,0.341499775648117,0.341499775648117,1.0,1.0,-3.533508539199829,0.8894619941711426,2.6440465450286865,0.0917369648814201,0.8277347683906555,0.8277347683906555,0.0,296.1009216308594,301.0,58506.6015625,0.0,4303.2373046875,1.0,278.8592834472656,282.9516296386719,295.3898010253906,301.2029113769531,293.1499938964844,293.1499938964844,279.1499938964844,38617.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022165656089783,1.0,0.0,0.0,3.416961669921875,3.4169838428497314,7.790646350258612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.529296875,0.0,1307.362060546875,1895.4371337890625,0.0,1628.2894287109375,0.8558273911476135,1.0,0.0,3.0,1.0,0.0
18205320,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7302283644676208,0.3578270375728607,0.3291457891464233,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8637816309928894,0.607212483882904,0.5807283520698547,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8902554512023926,0.6653948426246643,0.4689349234104156,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7838268876075745,0.4477547109127044,0.4310232698917389,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6431460380554199,0.2434372305870056,1.1323864459991455,284.90948486328125,284.95001220703125,302.0492858886719,292.3669738769531,298.3758544921875,297.138671875,284.90966796875,1.0,0.7131838202476501,0.341499775648117,0.341499775648117,1.0,1.0,-3.533508539199829,0.8894619941711426,2.6440465450286865,0.0917369648814201,0.8277347683906555,0.8277347683906555,0.0,296.1009216308594,301.0,58506.6015625,0.0,4303.2373046875,1.0,278.8592834472656,282.9516296386719,295.3898010253906,301.2029113769531,293.1499938964844,293.1499938964844,279.1499938964844,38617.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022165656089783,1.0,0.0,0.0,3.416961669921875,3.4169838428497314,7.790646350258612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.529296875,0.0,1307.362060546875,1895.4371337890625,0.0,1628.2894287109375,0.8558273911476135,1.0,0.0,3.0,1.0,0.0
18205380,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7279644012451172,0.3570201396942138,0.3284080326557159,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.860784113407135,0.6055927276611328,0.5791789293289185,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8876330256462097,0.6649560928344727,0.4685708880424499,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7813480496406555,0.4470785856246948,0.4304029047489166,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6412516236305237,0.2430152148008346,1.1308931112289429,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3721618652344,297.1356811523437,284.9896545410156,1.0,0.7140112519264221,0.3413906097412109,0.3413906097412109,1.0,1.0,-3.527771711349488,0.8873759508132935,2.6403956413269043,0.0908412337303161,0.9015960097312928,0.9015960097312928,0.0,299.21893310546875,304.0,57806.453125,0.0,4306.8369140625,1.0,279.1405334472656,283.0566711425781,295.34161376953125,301.0375061035156,293.1499938964844,293.1499938964844,279.45001220703125,33638.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914567947387695,1.0,0.0,0.0,3.5288245677948,3.528846979141236,8.309089025715366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.6318359375,0.0,1385.4029541015625,1895.4371337890625,0.0,1543.99462890625,0.8764203190803528,1.0,0.0,3.0,1.0,0.0
18205440,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7279644012451172,0.3570201396942138,0.3284080326557159,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.860784113407135,0.6055927276611328,0.5791789293289185,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8876330256462097,0.6649560928344727,0.4685708880424499,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7813480496406555,0.4470785856246948,0.4304029047489166,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6412516236305237,0.2430152148008346,1.1308931112289429,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3721618652344,297.1356811523437,284.9896545410156,1.0,0.7140112519264221,0.3413906097412109,0.3413906097412109,1.0,1.0,-3.527771711349488,0.8873759508132935,2.6403956413269043,0.0908412337303161,0.9015960097312928,0.9015960097312928,0.0,299.21893310546875,304.0,57806.453125,0.0,4306.8369140625,1.0,279.1405334472656,283.0566711425781,295.34161376953125,301.0375061035156,293.1499938964844,293.1499938964844,279.45001220703125,33638.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914567947387695,1.0,0.0,0.0,3.5288245677948,3.528846979141236,8.309089025715366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.6318359375,0.0,1385.4029541015625,1895.4371337890625,0.0,1543.99462890625,0.8764203190803528,1.0,0.0,3.0,1.0,0.0
18205500,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7269405722618103,0.3566949665546417,0.3281110823154449,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8594127297401428,0.6048799157142639,0.5784944295883179,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8864586353302002,0.6648539900779724,0.4684720635414123,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7802212238311768,0.4468106031417846,0.4301555752754211,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6403804421424866,0.2428316622972488,1.1302359104156494,285.0723876953125,284.95001220703125,302.04547119140625,292.373779296875,298.3705139160156,297.1345520019531,285.0726928710937,1.0,0.714447021484375,0.341336041688919,0.341336041688919,1.0,1.0,-3.5253829956054688,0.8864777088165283,2.6389052867889404,0.0904595553874969,0.9833270311355592,0.9833270311355592,0.0,300.7081298828125,304.0,57126.08203125,0.0,4309.4775390625,1.0,279.39666748046875,283.16064453125,295.3204040527344,300.909912109375,293.1499938964844,293.1499938964844,279.45001220703125,31200.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848132014274597,1.0,0.0,0.0,3.622501373291016,3.62252426147461,8.756094302952988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0029296875,0.0,1467.1463623046875,1895.4371337890625,0.0,1493.0250244140625,0.896669864654541,1.0,0.0,3.0,1.0,0.0
18205560,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7260438799858093,0.3563352525234222,0.3279026448726654,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8581840395927429,0.6041344404220581,0.5779191851615906,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.885441243648529,0.6647014617919922,0.468472957611084,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7792258858680725,0.4465206563472748,0.4299888908863067,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6396076679229736,0.2426364123821258,1.1297664642333984,285.04443359375,284.95001220703125,302.04351806640625,292.3755187988281,298.3690185546875,297.13348388671875,285.0416259765625,1.0,0.7149222493171692,0.3413167893886566,0.3413167893886566,1.0,1.0,-3.523676872253418,0.8858907222747803,2.6377861499786377,0.0902590751647949,1.0,1.0,0.0,302.1104736328125,307.0,57338.8984375,0.0,4313.39697265625,1.0,279.4422607421875,283.13104248046875,295.3568115234375,301.006591796875,293.1499938964844,293.1499938964844,279.1499938964844,31205.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845409870147705,1.0,0.0,0.0,3.719940900802612,3.7199647426605225,9.23347897696658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.5400390625,0.0,1575.8206787109375,1895.4371337890625,0.0,1490.9544677734375,0.9174401164054872,1.0,0.0,3.0,1.0,0.0
18205620,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7228572368621826,0.3542169332504272,0.3265245854854584,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8542987704277039,0.601090133190155,0.575654923915863,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8817592859268188,0.6624583601951599,0.4674232006072998,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7758621573448181,0.4447128772735595,0.4288006424903869,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6369768977165222,0.2414505183696746,1.1263898611068726,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3595886230469,297.1239318847656,284.8874816894531,1.0,0.7154504656791687,0.3412782847881317,0.3412782847881317,1.0,1.0,-3.512556791305542,0.8823790550231934,2.6301777362823486,0.0894254446029663,0.8797869682312012,0.8797869682312012,0.0,306.0592041015625,310.0,58174.34765625,0.0,4307.67041015625,1.0,279.15753173828125,282.95147705078125,295.4222106933594,301.2165832519531,293.1499938964844,293.1499938964844,279.45001220703125,37807.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991222500801086,1.0,0.0,0.0,3.6633729934692383,3.6633975505828857,8.954793315751886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.9775390625,0.0,1561.6710205078125,1895.4371337890625,0.0,1603.832763671875,0.9093151092529296,1.0,0.0,3.0,1.0,0.0
18205680,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7228572368621826,0.3542169332504272,0.3265245854854584,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8542987704277039,0.601090133190155,0.575654923915863,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8817592859268188,0.6624583601951599,0.4674232006072998,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7758621573448181,0.4447128772735595,0.4288006424903869,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6369768977165222,0.2414505183696746,1.1263898611068726,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3595886230469,297.1239318847656,284.8874816894531,1.0,0.7154504656791687,0.3412782847881317,0.3412782847881317,1.0,1.0,-3.512556791305542,0.8823790550231934,2.6301777362823486,0.0894254446029663,0.8797869682312012,0.8797869682312012,0.0,306.0592041015625,310.0,58174.34765625,0.0,4307.67041015625,1.0,279.15753173828125,282.95147705078125,295.4222106933594,301.2165832519531,293.1499938964844,293.1499938964844,279.45001220703125,37807.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991222500801086,1.0,0.0,0.0,3.6633729934692383,3.6633975505828857,8.954793315751886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.9775390625,0.0,1561.6710205078125,1895.4371337890625,0.0,1603.832763671875,0.9093151092529296,1.0,0.0,3.0,1.0,0.0
18205740,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7201082110404968,0.3529852628707886,0.3252952098846435,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8509579300880432,0.5989804863929749,0.5735239386558533,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8786951303482056,0.6614670157432556,0.4665608406066894,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7729465365409851,0.4435478448867798,0.427626222372055,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6345705986022949,0.2405198514461517,1.1223419904708862,284.9903869628906,284.95001220703125,302.0320739746094,292.3796691894531,298.3523254394531,297.1177062988281,284.9893798828125,1.0,0.7156963348388672,0.3412397801876068,0.3412397801876068,1.0,1.0,-3.5011863708496094,0.8788018822669983,2.6223843097686768,0.0883044525980949,0.9627891778945924,0.9627891778945924,0.0,309.3448791503906,313.0,57221.37109375,0.0,4297.34765625,1.0,279.4424133300781,283.0824584960937,295.3525085449219,301.0178527832031,293.1499938964844,293.1499938964844,279.1499938964844,33724.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887142658233643,1.0,0.0,0.0,3.7582294940948486,3.758254051208496,9.424533118362888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.494140625,0.0,1639.4185791015625,1895.4371337890625,0.0,1522.8516845703125,0.928033173084259,1.0,0.0,3.0,1.0,0.0
18205800,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7201082110404968,0.3529852628707886,0.3252952098846435,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8509579300880432,0.5989804863929749,0.5735239386558533,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8786951303482056,0.6614670157432556,0.4665608406066894,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7729465365409851,0.4435478448867798,0.427626222372055,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6345705986022949,0.2405198514461517,1.1223419904708862,284.9903869628906,284.95001220703125,302.0320739746094,292.3796691894531,298.3523254394531,297.1177062988281,284.9893798828125,1.0,0.7156963348388672,0.3412397801876068,0.3412397801876068,1.0,1.0,-3.5011863708496094,0.8788018822669983,2.6223843097686768,0.0883044525980949,0.9627891778945924,0.9627891778945924,0.0,309.3448791503906,313.0,57221.37109375,0.0,4297.34765625,1.0,279.4424133300781,283.0824584960937,295.3525085449219,301.0178527832031,293.1499938964844,293.1499938964844,279.1499938964844,33724.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887142658233643,1.0,0.0,0.0,3.7582294940948486,3.758254051208496,9.424533118362888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.494140625,0.0,1639.4185791015625,1895.4371337890625,0.0,1522.8516845703125,0.928033173084259,1.0,0.0,3.0,1.0,0.0
18205860,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7170639038085938,0.3509331047534942,0.3238521218299866,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.847400963306427,0.5959681868553162,0.5711420178413391,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8753443956375122,0.6593053936958313,0.465442419052124,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7698147296905518,0.4416922032833099,0.4262661635875702,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6319971680641174,0.2391750067472458,1.1177834272384644,284.8841247558594,284.95001220703125,302.0242614746094,292.380126953125,298.3427429199219,297.1085205078125,284.8856811523437,1.0,0.7158150672912598,0.3412988781929016,0.3412988781929016,1.0,1.0,-3.488130807876587,0.8749960064888,2.613134860992432,0.0875829309225082,0.8573521971702576,0.8573521971702576,0.0,312.8612365722656,301.0,57652.2734375,0.0,4283.9765625,1.0,279.15679931640625,282.9601745605469,295.4029846191406,301.1669616699219,293.1499938964844,293.1499938964844,279.45001220703125,39586.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982384324073792,1.0,0.0,0.0,3.620325803756714,3.620350360870361,8.745579975766304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.11328125,0.0,1527.0203857421875,1895.4371337890625,0.0,1596.8787841796875,0.9013559222221376,1.0,0.0,3.0,1.0,0.0
18205920,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7170639038085938,0.3509331047534942,0.3238521218299866,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.847400963306427,0.5959681868553162,0.5711420178413391,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8753443956375122,0.6593053936958313,0.465442419052124,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7698147296905518,0.4416922032833099,0.4262661635875702,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6319971680641174,0.2391750067472458,1.1177834272384644,284.8841247558594,284.95001220703125,302.0242614746094,292.380126953125,298.3427429199219,297.1085205078125,284.8856811523437,1.0,0.7158150672912598,0.3412988781929016,0.3412988781929016,1.0,1.0,-3.488130807876587,0.8749960064888,2.613134860992432,0.0875829309225082,0.8573521971702576,0.8573521971702576,0.0,312.8612365722656,301.0,57652.2734375,0.0,4283.9765625,1.0,279.15679931640625,282.9601745605469,295.4029846191406,301.1669616699219,293.1499938964844,293.1499938964844,279.45001220703125,39586.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982384324073792,1.0,0.0,0.0,3.620325803756714,3.620350360870361,8.745579975766304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.11328125,0.0,1527.0203857421875,1895.4371337890625,0.0,1596.8787841796875,0.9013559222221376,1.0,0.0,3.0,1.0,0.0
18205980,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7178820967674255,0.3498316705226898,0.3224802613258362,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8484286069869995,0.5939738154411316,0.5688488483428955,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8770520687103271,0.6584541201591492,0.4644889831542969,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.770983099937439,0.4405882060527801,0.4248642325401306,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6325544118881226,0.2382293045520782,1.112216234207153,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.33624267578125,297.1039733886719,284.989501953125,1.0,0.711795449256897,0.3413579761981964,0.3413579761981964,1.0,1.0,-3.4741878509521484,0.8709332346916199,2.603254795074463,0.0866364315152168,0.9418466091156006,0.9418466091156006,0.0,308.6065979003906,289.0,56657.578125,0.0,4222.25244140625,1.0,279.4420471191406,283.093994140625,295.34228515625,300.97052001953125,293.1499938964844,293.1499938964844,279.1499938964844,34109.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857356429100037,1.0,0.0,0.0,3.708694458007813,3.708718776702881,9.177732636089786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.5361328125,0.0,1585.0859375,1895.4371337890625,0.0,1500.0509033203125,0.9172143936157228,1.0,0.0,3.0,1.0,0.0
18206040,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7178820967674255,0.3498316705226898,0.3224802613258362,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8484286069869995,0.5939738154411316,0.5688488483428955,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8770520687103271,0.6584541201591492,0.4644889831542969,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.770983099937439,0.4405882060527801,0.4248642325401306,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6325544118881226,0.2382293045520782,1.112216234207153,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.33624267578125,297.1039733886719,284.989501953125,1.0,0.711795449256897,0.3413579761981964,0.3413579761981964,1.0,1.0,-3.4741878509521484,0.8709332346916199,2.603254795074463,0.0866364315152168,0.9418466091156006,0.9418466091156006,0.0,308.6065979003906,289.0,56657.578125,0.0,4222.25244140625,1.0,279.4420471191406,283.093994140625,295.34228515625,300.97052001953125,293.1499938964844,293.1499938964844,279.1499938964844,34109.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857356429100037,1.0,0.0,0.0,3.708694458007813,3.708718776702881,9.177732636089786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.5361328125,0.0,1585.0859375,1895.4371337890625,0.0,1500.0509033203125,0.9172143936157228,1.0,0.0,3.0,1.0,0.0
18206100,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7190709710121155,0.3489291071891784,0.3217731416225433,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8498842120170593,0.5925843715667725,0.5676779747009277,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8789306879043579,0.6574983596801758,0.4639828205108642,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7724663615226746,0.4397549331188202,0.4241466820240021,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6335193514823914,0.2376244366168975,1.1093974113464355,284.8663635253906,284.95001220703125,302.00994873046875,292.3788146972656,298.3321838378906,297.100830078125,284.864990234375,1.0,0.7090905904769897,0.3413875102996826,0.3413875102996826,1.0,1.0,-3.467074155807495,0.8688516616821289,2.598222494125366,0.0862674340605735,0.8518717885017395,0.8518717885017395,0.0,304.914794921875,289.0,57361.94921875,0.0,4181.9130859375,1.0,279.1970520019531,282.9497375488281,295.4136047363281,301.18701171875,293.1499938964844,293.1499938964844,279.1499938964844,38632.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931620240211487,1.0,0.0,0.0,3.6573472023010254,3.657371759414673,8.925359225031571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9482421875,0.0,1561.09228515625,1895.4371337890625,0.0,1557.212158203125,0.9064640998840332,1.0,0.0,3.0,1.0,0.0
18206160,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7201118469238281,0.3479039669036865,0.3207214474678039,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8512752056121826,0.5910494923591614,0.5661039352416992,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8807076811790466,0.6563713550567627,0.4630976319313049,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.773879885673523,0.438794195652008,0.4231151044368744,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6344150900840759,0.2369237095117569,1.1056824922561646,284.8924865722656,284.95001220703125,302.0044860839844,292.3778381347656,298.3274230957031,297.09686279296875,284.8938293457031,1.0,0.7059168815612793,0.3414689898490906,0.3414689898490906,1.0,1.0,-3.4571449756622314,0.86606365442276,2.591081380844116,0.0857753083109855,0.8452631235122681,0.8452631235122681,0.0,300.94012451171875,277.0,56968.3984375,0.0,4132.82421875,1.0,279.1576843261719,282.98211669921875,295.39678955078125,301.11822509765625,293.1499938964844,293.1499938964844,279.45001220703125,39693.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946169137954712,1.0,0.0,0.0,3.5581624507904053,3.5581862926483154,8.447823347523808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6826171875,0.0,1460.3143310546875,1895.4371337890625,0.0,1568.532470703125,0.8878377676010132,1.0,0.0,3.0,1.0,0.0
18206220,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7238960862159729,0.3468623757362366,0.3192175328731537,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8560081124305725,0.5890666842460632,0.5636279582977295,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.886457085609436,0.6554951667785645,0.4619908928871155,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7785374522209167,0.4377043545246124,0.4215245246887207,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6375576257705688,0.2360167205333709,1.0992683172225952,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3219299316406,297.0941772460937,284.9897155761719,1.0,0.6990509629249573,0.3416319787502289,0.3416319787502289,1.0,1.0,-3.441390991210937,0.8617616891860962,2.579629421234131,0.084984190762043,0.9267082214355468,0.9267082214355468,0.0,290.8594970703125,265.0,55999.18359375,0.0,4033.296142578125,1.0,279.4416198730469,283.1075439453125,295.3370361328125,300.9244079589844,293.1499938964844,293.1499938964844,279.1499938964844,34066.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820341348648071,1.0,0.0,0.0,3.651812076568604,3.651835680007935,8.898363148546196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1845703125,0.0,1520.71337890625,1895.4371337890625,0.0,1471.9573974609375,0.9043313264846802,1.0,0.0,3.0,1.0,0.0
18206280,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7238960862159729,0.3468623757362366,0.3192175328731537,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8560081124305725,0.5890666842460632,0.5636279582977295,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.886457085609436,0.6554951667785645,0.4619908928871155,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7785374522209167,0.4377043545246124,0.4215245246887207,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6375576257705688,0.2360167205333709,1.0992683172225952,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3219299316406,297.0941772460937,284.9897155761719,1.0,0.6990509629249573,0.3416319787502289,0.3416319787502289,1.0,1.0,-3.441390991210937,0.8617616891860962,2.579629421234131,0.084984190762043,0.9267082214355468,0.9267082214355468,0.0,290.8594970703125,265.0,55999.18359375,0.0,4033.296142578125,1.0,279.4416198730469,283.1075439453125,295.3370361328125,300.9244079589844,293.1499938964844,293.1499938964844,279.1499938964844,34066.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820341348648071,1.0,0.0,0.0,3.651812076568604,3.651835680007935,8.898363148546196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1845703125,0.0,1520.71337890625,1895.4371337890625,0.0,1471.9573974609375,0.9043313264846802,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7269785404205322,0.3453956842422485,0.3178820312023163,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8599926829338074,0.5868059992790222,0.561514139175415,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8912032246589661,0.6538434624671936,0.46091428399086,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7824415564537048,0.436318427324295,0.4201588332653045,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6402499079704285,0.2350342571735382,1.0941179990768433,284.88525390625,284.95001220703125,301.98248291015625,292.3722839355469,298.3156433105469,297.08984375,284.88800048828125,1.0,0.6933916211128235,0.3417572677135467,0.3417572677135467,1.0,1.0,-3.4281201362609863,0.8580862879753113,2.5700337886810303,0.0844673216342926,0.8360112905502319,0.8360112905502319,0.0,282.7522888183594,265.0,56387.22265625,0.0,3952.341064453125,1.0,279.168701171875,282.98907470703125,295.4034729003906,301.1010437011719,293.1499938964844,293.1499938964844,279.1499938964844,40170.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690998911857605,1.0,0.0,0.0,3.52463960647583,3.524663209915161,8.289393349514285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.099609375,0.0,1428.25634765625,1895.4371337890625,0.0,1540.4547119140625,0.8804399371147156,1.0,0.0,3.0,1.0,0.0
18206400,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7278361320495605,0.3449732661247253,0.317382276058197,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8611435890197754,0.5861421823501587,0.5607626438140869,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8925678730010986,0.6533753871917725,0.4604832231998443,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7835636138916016,0.435905396938324,0.4196546077728271,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6410132646560669,0.2347294241189956,1.0922843217849731,284.8966064453125,284.95001220703125,301.9792785644531,292.3713073730469,298.3136291503906,297.0885009765625,284.8978881835937,1.0,0.6915921568870544,0.3417949378490448,0.3417949378490448,1.0,1.0,-3.4232845306396484,0.8567235469818115,2.566560745239258,0.0842014700174331,0.834848165512085,0.834848165512085,0.0,280.32391357421875,253.0,56261.6484375,0.0,3926.06396484375,1.0,279.1590881347656,283.00067138671875,295.3898010253906,301.0681457519531,293.1499938964844,293.1499938964844,279.45001220703125,39644.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907849907875061,1.0,0.0,0.0,3.498444080352783,3.498467206954956,8.166635439010861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.9140625,0.0,1397.1343994140625,1895.4371337890625,0.0,1538.8026123046875,0.874573826789856,1.0,0.0,3.0,1.0,0.0
18206460,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7328321933746338,0.343898743391037,0.3158184587955475,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.867618203163147,0.5840914845466614,0.558191180229187,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9001163244247437,0.6523845195770264,0.4592767655849457,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7897927761077881,0.4347542226314544,0.4179707467556,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6453753113746643,0.2337962687015533,1.0855627059936523,284.98876953125,284.95001220703125,301.9646911621094,292.3664855957031,298.3085021972656,297.0865783691406,284.98785400390625,1.0,0.6838176846504211,0.3420830965042114,0.3420830965042114,1.0,1.0,-3.406742811203003,0.8525372743606567,2.5542054176330566,0.083728551864624,0.9127029180526732,0.9127029180526732,0.0,268.81103515625,241.0,55327.546875,0.0,3818.04833984375,1.0,279.4411926269531,283.1194152832031,295.3287658691406,300.8748474121094,293.1499938964844,293.1499938964844,279.1499938964844,34025.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783367395401001,1.0,0.0,0.0,3.59590220451355,3.5959253311157227,8.627977763353556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.13671875,0.0,1459.2552490234375,1895.4371337890625,0.0,1444.1651611328125,0.8917402625083923,1.0,0.0,3.0,1.0,0.0
18206520,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7328321933746338,0.343898743391037,0.3158184587955475,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.867618203163147,0.5840914845466614,0.558191180229187,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9001163244247437,0.6523845195770264,0.4592767655849457,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7897927761077881,0.4347542226314544,0.4179707467556,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6453753113746643,0.2337962687015533,1.0855627059936523,284.98876953125,284.95001220703125,301.9646911621094,292.3664855957031,298.3085021972656,297.0865783691406,284.98785400390625,1.0,0.6838176846504211,0.3420830965042114,0.3420830965042114,1.0,1.0,-3.406742811203003,0.8525372743606567,2.5542054176330566,0.083728551864624,0.9127029180526732,0.9127029180526732,0.0,268.81103515625,241.0,55327.546875,0.0,3818.04833984375,1.0,279.4411926269531,283.1194152832031,295.3287658691406,300.8748474121094,293.1499938964844,293.1499938964844,279.1499938964844,34025.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783367395401001,1.0,0.0,0.0,3.59590220451355,3.5959253311157227,8.627977763353556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.13671875,0.0,1459.2552490234375,1895.4371337890625,0.0,1444.1651611328125,0.8917402625083923,1.0,0.0,3.0,1.0,0.0
18206580,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7377697825431824,0.3419900834560394,0.3139253556728363,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8741790056228638,0.5811176896095276,0.5552347302436829,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9077845215797424,0.6501772999763489,0.4576712846755981,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7960579991340637,0.4329011738300323,0.416010707616806,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6498440504074097,0.2324755042791366,1.0782779455184937,284.90057373046875,284.95001220703125,301.9487609863281,292.3606262207031,298.30047607421875,297.08154296875,284.90093994140625,1.0,0.6757796406745911,0.342371255159378,0.342371255159378,1.0,1.0,-3.387869119644165,0.8476285338401794,2.540240526199341,0.0832554474472999,0.8253595232963562,0.8253595232963562,0.0,257.56451416015625,229.0,55556.78125,0.0,3706.90869140625,1.0,279.1589660644531,283.0183410644531,295.37860107421875,301.0127868652344,293.1499938964844,293.1499938964844,279.45001220703125,39465.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871115565299988,1.0,0.0,0.0,3.439958095550537,3.439980745315552,7.895862950135779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.716796875,0.0,1336.2393798828125,1895.4371337890625,0.0,1510.5623779296875,0.8616653680801392,1.0,0.0,3.0,1.0,0.0
18206640,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7377697825431824,0.3419900834560394,0.3139253556728363,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8741790056228638,0.5811176896095276,0.5552347302436829,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9077845215797424,0.6501772999763489,0.4576712846755981,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7960579991340637,0.4329011738300323,0.416010707616806,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6498440504074097,0.2324755042791366,1.0782779455184937,284.90057373046875,284.95001220703125,301.9487609863281,292.3606262207031,298.30047607421875,297.08154296875,284.90093994140625,1.0,0.6757796406745911,0.342371255159378,0.342371255159378,1.0,1.0,-3.387869119644165,0.8476285338401794,2.540240526199341,0.0832554474472999,0.8253595232963562,0.8253595232963562,0.0,257.56451416015625,229.0,55556.78125,0.0,3706.90869140625,1.0,279.1589660644531,283.0183410644531,295.37860107421875,301.0127868652344,293.1499938964844,293.1499938964844,279.45001220703125,39465.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871115565299988,1.0,0.0,0.0,3.439958095550537,3.439980745315552,7.895862950135779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.716796875,0.0,1336.2393798828125,1895.4371337890625,0.0,1510.5623779296875,0.8616653680801392,1.0,0.0,3.0,1.0,0.0
18206700,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7405039668083191,0.341381311416626,0.3129894435405731,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8778001070022583,0.5800012946128845,0.553760826587677,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9122036695480348,0.6495662927627563,0.456885427236557,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7994709610939026,0.4322411119937897,0.4150152206420898,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6522984504699707,0.2319451570510864,1.0744667053222656,285.0032653808594,284.95001220703125,301.9403076171875,292.3573303222656,298.2972717285156,297.0802917480469,285.0036315917969,1.0,0.671649694442749,0.3425153493881225,0.3425153493881225,1.0,1.0,-3.378239393234253,0.8451153039932251,2.5331239700317383,0.082888126373291,0.8948120474815369,0.8948120474815369,0.0,251.78407287597656,229.0,54683.80859375,0.0,3650.41259765625,1.0,279.396484375,283.1441650390625,295.30548095703125,300.7846374511719,293.1499938964844,293.1499938964844,279.45001220703125,34529.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781238317489624,1.0,0.0,0.0,3.4827351570129395,3.482757329940796,8.093459769042965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.447265625,0.0,1344.419677734375,1895.4371337890625,0.0,1442.5733642578125,0.8686591982841492,1.0,0.0,3.0,1.0,0.0
18206760,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7438453435897827,0.3408666551113128,0.3123164474964142,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8821082711219788,0.5789886713027954,0.552588939666748,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9175599813461304,0.649068295955658,0.4563843607902527,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.803497850894928,0.4316725432872772,0.4142506122589111,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6552738547325134,0.231488361954689,1.0712859630584717,284.9862060546875,284.95001220703125,301.9315185546875,292.353759765625,298.294921875,297.0799560546875,284.9848937988281,1.0,0.6675905585289001,0.3426792323589325,0.3426792323589325,1.0,1.0,-3.370671510696411,0.8432866334915161,2.527384757995605,0.082790233194828,0.8985822200775146,0.8985822200775146,0.0,245.6904296875,217.0,54635.11328125,0.0,3597.29541015625,1.0,279.44146728515625,283.1307373046875,295.3145446777344,300.818115234375,293.1499938964844,293.1499938964844,279.75,33921.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745198369026184,1.0,0.0,0.0,3.540533781051636,3.5405564308166504,8.364323207388225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.77734375,0.0,1399.673828125,1895.4371337890625,0.0,1415.7647705078125,0.8790233135223389,1.0,0.0,3.0,1.0,0.0
18206820,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7511909008026123,0.3399620354175567,0.3110598623752594,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8914805054664612,0.577118456363678,0.550360381603241,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9293516278266908,0.6482295393943787,0.4554581344127655,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8120132684707642,0.4306706488132477,0.4128309786319732,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6618862152099609,0.2306886911392212,1.0654205083847046,285.0428771972656,284.95001220703125,301.9129943847656,292.34588623046875,298.2908935546875,297.0804138183594,285.04010009765625,1.0,0.659532368183136,0.3430070281028747,0.3430070281028747,1.0,1.0,-3.3566038608551025,0.8399562239646912,2.5166475772857666,0.0827178284525871,0.999191164970398,0.999191164970398,0.0,233.4978485107422,205.0,53972.9609375,0.0,3494.196533203125,1.0,279.74139404296875,283.2102966308594,295.3213806152344,300.7655334472656,293.1499938964844,293.1499938964844,279.45001220703125,31386.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661950945854187,1.0,0.0,0.0,3.723269462585449,3.72329330444336,9.25001018003968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8955078125,0.0,1581.0135498046875,1895.4371337890625,0.0,1354.8721923828125,0.9184227585792542,1.0,0.0,3.0,1.0,0.0
