time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206880,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7511909008026123,0.3399620354175567,0.3110598623752594,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8914805054664612,0.577118456363678,0.550360381603241,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9293516278266908,0.6482295393943787,0.4554581344127655,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8120132684707642,0.4306706488132477,0.4128309786319732,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6618862152099609,0.2306886911392212,1.0654205083847046,285.0428771972656,284.95001220703125,301.9129943847656,292.34588623046875,298.2908935546875,297.0804138183594,285.04010009765625,1.0,0.659532368183136,0.3430070281028747,0.3430070281028747,1.0,1.0,-3.3566038608551025,0.8399562239646912,2.5166475772857666,0.0827178284525871,0.999191164970398,0.999191164970398,0.0,233.4978485107422,205.0,53972.9609375,0.0,3494.196533203125,1.0,279.74139404296875,283.2102966308594,295.3213806152344,300.7655334472656,293.1499938964844,293.1499938964844,279.45001220703125,31386.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661950945854187,1.0,0.0,0.0,3.723269462585449,3.72329330444336,9.25001018003968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8955078125,0.0,1581.0135498046875,1895.4371337890625,0.0,1354.8721923828125,0.9184227585792542,1.0,0.0,3.0,1.0,0.0
18206940,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7549995183944702,0.3388530015945434,0.3101480603218078,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8963661789894104,0.5754234194755554,0.5488896369934082,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9354694485664368,0.6468802094459534,0.4546858966350555,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8162616491317749,0.4296073913574219,0.4118712842464447,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6653811931610107,0.2299655675888061,1.061842441558838,284.8802185058594,284.95001220703125,301.9024353027344,292.3412170410156,298.2864990234375,297.0780639648437,284.87628173828125,1.0,0.655095100402832,0.3431844413280487,0.3431844413280487,1.0,1.0,-3.3473620414733887,0.8376432657241821,2.509718894958496,0.0826508775353431,0.894725501537323,0.894725501537323,0.0,227.2606811523437,205.0,54920.50390625,0.0,3437.031982421875,1.0,279.4888610839844,283.0224914550781,295.402099609375,301.01239013671875,293.1499938964844,293.1499938964844,279.45001220703125,35840.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773536205291748,1.0,0.0,0.0,3.723499298095703,3.723523855209351,9.251152164324594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.0234375,0.0,1615.2713623046875,1895.4371337890625,0.0,1436.8218994140625,0.9196946024894714,1.0,0.0,3.0,1.0,0.0
18207000,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7576562166213989,0.3376987278461456,0.3089906275272369,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8998902440071106,0.573739767074585,0.5471906065940857,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9398491978645324,0.6454469561576843,0.4536052346229553,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8192759156227112,0.4284916222095489,0.4107016026973724,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6678633689880371,0.2291911393404007,1.0577869415283203,284.87921142578125,284.95001220703125,301.8931884765625,292.3370056152344,298.28131103515625,297.0746154785156,284.8804626464844,1.0,0.6511240601539612,0.343334823846817,0.343334823846817,1.0,1.0,-3.3363475799560547,0.8347019553184509,2.501645565032959,0.0822807773947715,0.8713228106498718,0.8713228106498718,0.0,222.371322631836,193.0,54611.171875,0.0,3383.787841796875,1.0,279.4569091796875,283.0298156738281,295.380859375,300.9564819335937,293.1499938964844,293.1499938964844,279.75,38379.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807076334953308,1.0,0.0,0.0,3.650820016860962,3.65084457397461,8.893529752640461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.72119140625,0.0,1551.8878173828125,1895.4371337890625,0.0,1461.9549560546875,0.9068814516067504,1.0,0.0,3.0,1.0,0.0
18207060,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7654696106910706,0.3363061547279358,0.307065486907959,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9100515842437744,0.5712788701057434,0.5441500544548035,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.951772391796112,0.6439127922058105,0.4519346356391907,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8275424242019653,0.4269624352455139,0.4086028039455414,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6748647093772888,0.2279826402664184,1.049727439880371,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.2738037109375,297.0717468261719,284.9847412109375,1.0,0.6424112319946289,0.3437030017375946,0.3437030017375946,1.0,1.0,-3.3161416053771973,0.8295781016349792,2.486563444137573,0.0816885009407997,0.9528266191482544,0.9528266191482544,0.0,210.7162170410156,181.0,53528.98828125,0.0,3271.770263671875,1.0,279.7422790527344,283.164794921875,295.2948608398437,300.7348327636719,293.1499938964844,293.1499938964844,279.45001220703125,33927.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669113278388977,1.0,0.0,0.0,3.7391324043273926,3.739156723022461,9.328996952717716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.58203125,0.0,1618.7255859375,1895.4371337890625,0.0,1376.05126953125,0.9238476753234864,1.0,0.0,3.0,1.0,0.0
18207120,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7654696106910706,0.3363061547279358,0.307065486907959,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9100515842437744,0.5712788701057434,0.5441500544548035,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.951772391796112,0.6439127922058105,0.4519346356391907,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8275424242019653,0.4269624352455139,0.4086028039455414,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6748647093772888,0.2279826402664184,1.049727439880371,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.2738037109375,297.0717468261719,284.9847412109375,1.0,0.6424112319946289,0.3437030017375946,0.3437030017375946,1.0,1.0,-3.3161416053771973,0.8295781016349792,2.486563444137573,0.0816885009407997,0.9528266191482544,0.9528266191482544,0.0,210.7162170410156,181.0,53528.98828125,0.0,3271.770263671875,1.0,279.7422790527344,283.164794921875,295.2948608398437,300.7348327636719,293.1499938964844,293.1499938964844,279.45001220703125,33927.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669113278388977,1.0,0.0,0.0,3.7391324043273926,3.739156723022461,9.328996952717716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.58203125,0.0,1618.7255859375,1895.4371337890625,0.0,1376.05126953125,0.9238476753234864,1.0,0.0,3.0,1.0,0.0
18207180,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7738702893257141,0.3341726660728454,0.3049817681312561,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.92167729139328,0.5679914355278015,0.5409117341041565,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9636690616607666,0.6412765383720398,0.4500477313995361,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8363035321235657,0.4248055219650268,0.4063650965690613,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6824135184288025,0.2264297157526016,1.0414094924926758,284.879638671875,284.95001220703125,301.8497314453125,292.3162536621094,298.2640380859375,297.0664978027344,284.8811340332031,1.0,0.6335391998291016,0.3440711796283722,0.3440711796283722,1.0,1.0,-3.294787168502808,0.8240769505500793,2.470710277557373,0.0811895877122879,0.843960165977478,0.843960165977478,0.0,199.29237365722656,169.0,53769.546875,0.0,3159.783935546875,1.0,279.4574279785156,283.0479736328125,295.3363952636719,300.8614501953125,293.1499938964844,293.1499938964844,279.75,40136.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678301215171814,1.0,0.0,0.0,3.576382875442505,3.576406955718994,8.53456299410027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.3994140625,0.0,1483.123046875,1895.4371337890625,0.0,1443.8995361328125,0.8921030163764954,1.0,0.0,3.0,1.0,0.0
18207240,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7738702893257141,0.3341726660728454,0.3049817681312561,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.92167729139328,0.5679914355278015,0.5409117341041565,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9636690616607666,0.6412765383720398,0.4500477313995361,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8363035321235657,0.4248055219650268,0.4063650965690613,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6824135184288025,0.2264297157526016,1.0414094924926758,284.879638671875,284.95001220703125,301.8497314453125,292.3162536621094,298.2640380859375,297.0664978027344,284.8811340332031,1.0,0.6335391998291016,0.3440711796283722,0.3440711796283722,1.0,1.0,-3.294787168502808,0.8240769505500793,2.470710277557373,0.0811895877122879,0.843960165977478,0.843960165977478,0.0,199.29237365722656,169.0,53769.546875,0.0,3159.783935546875,1.0,279.4574279785156,283.0479736328125,295.3363952636719,300.8614501953125,293.1499938964844,293.1499938964844,279.75,40136.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678301215171814,1.0,0.0,0.0,3.576382875442505,3.576406955718994,8.53456299410027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.3994140625,0.0,1483.123046875,1895.4371337890625,0.0,1443.8995361328125,0.8921030163764954,1.0,0.0,3.0,1.0,0.0
18207300,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7785831689834595,0.3334878981113434,0.3039482235908508,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.928264617919922,0.5667603611946106,0.5392953157424927,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9698634743690492,0.6405117511749268,0.4491201341152191,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8411786556243896,0.424026757478714,0.4052308797836303,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6865882873535156,0.2257996946573257,1.0370835065841677,284.9967041015625,284.95001220703125,301.8381042480469,292.3104553222656,298.260009765625,297.065185546875,284.9981384277344,1.0,0.6290034055709839,0.3442552983760834,0.3442552983760834,1.0,1.0,-3.2839126586914062,0.8212646245956421,2.4626481533050537,0.0807957127690315,0.9184141159057616,0.9184141159057616,0.0,193.46669006347656,169.0,52792.44921875,0.0,3103.242431640625,1.0,279.6996459960937,283.1898193359375,295.255126953125,300.6200256347656,293.1499938964844,293.1499938964844,279.75,35070.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686482429504395,1.0,0.0,0.0,3.60822868347168,3.608252048492432,8.687231343174062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.130859375,0.0,1480.3179931640625,1895.4371337890625,0.0,1372.6640625,0.8970876932144165,1.0,0.0,3.0,1.0,0.0
18207360,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7844130992889404,0.3329492509365082,0.3032298386096954,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9361932873725892,0.5656908750534058,0.5380424857139587,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.976917326450348,0.6399317979812622,0.4485382735729217,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8471108675003052,0.4233860373497009,0.4043756425380707,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6916908621788025,0.2252735197544098,1.0335148572921753,284.9869384765625,284.95001220703125,301.8261413574219,292.3044128417969,298.2572631835937,297.06500244140625,284.9856262207031,1.0,0.6245660781860352,0.3445115685462951,0.3445115685462951,1.0,1.0,-3.2755203247070312,0.8194157481193542,2.456104516983032,0.0808529779314994,0.9264687299728394,0.9264687299728394,0.0,187.2841339111328,157.0,52705.484375,0.0,3050.41357421875,1.0,279.7425842285156,283.18280029296875,295.2606201171875,300.646240234375,293.1499938964844,293.1499938964844,279.45001220703125,34162.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645094156265259,1.0,0.0,0.0,3.6627838611602783,3.662807703018189,8.951913059718208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9267578125,0.0,1533.6422119140625,1895.4371337890625,0.0,1342.7213134765625,0.906662106513977,1.0,0.0,3.0,1.0,0.0
18207420,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7955425977706909,0.3309085071086883,0.3012269139289856,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9510902166366576,0.5624898076057434,0.5348813533782959,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9892554879188538,0.6373751759529114,0.4467058181762695,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8588062524795532,0.4212870597839355,0.4021877348423004,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7015320658683777,0.2237614840269088,1.025339961051941,284.8923034667969,284.95001220703125,301.8013000488281,292.2916259765625,298.2484130859375,297.0609741210937,284.8932189941406,1.0,0.6154856085777283,0.3450241386890411,0.3450241386890411,1.0,1.0,-3.2546546459198,0.8144590854644775,2.4401955604553223,0.0807837769389152,0.8304193019866943,0.8304193019866943,0.0,175.7279510498047,160.0,52894.8515625,0.0,2941.36669921875,1.0,279.4584655761719,283.0784912109375,295.30908203125,300.7778015136719,293.1499938964844,293.1499938964844,279.75,39997.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733897924423218,1.0,0.0,0.0,3.4908461570739746,3.4908695220947266,8.131201525429788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.6240234375,0.0,1391.8096923828125,1895.4371337890625,0.0,1407.413818359375,0.8733338713645935,1.0,0.0,3.0,1.0,0.0
18207480,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7955425977706909,0.3309085071086883,0.3012269139289856,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9510902166366576,0.5624898076057434,0.5348813533782959,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9892554879188538,0.6373751759529114,0.4467058181762695,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8588062524795532,0.4212870597839355,0.4021877348423004,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7015320658683777,0.2237614840269088,1.025339961051941,284.8923034667969,284.95001220703125,301.8013000488281,292.2916259765625,298.2484130859375,297.0609741210937,284.8932189941406,1.0,0.6154856085777283,0.3450241386890411,0.3450241386890411,1.0,1.0,-3.2546546459198,0.8144590854644775,2.4401955604553223,0.0807837769389152,0.8304193019866943,0.8304193019866943,0.0,175.7279510498047,160.0,52894.8515625,0.0,2941.36669921875,1.0,279.4584655761719,283.0784912109375,295.30908203125,300.7778015136719,293.1499938964844,293.1499938964844,279.75,39997.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733897924423218,1.0,0.0,0.0,3.4908461570739746,3.4908695220947266,8.131201525429788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.6240234375,0.0,1391.8096923828125,1895.4371337890625,0.0,1407.413818359375,0.8733338713645935,1.0,0.0,3.0,1.0,0.0
18207540,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.800396203994751,0.3296399116516113,0.2997281551361084,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9572316408157348,0.5601398348808289,0.5322741270065308,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9943541884422302,0.635941743850708,0.4453727602958679,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.86403888463974,0.4198168814182281,0.4004492461681366,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7055515050888062,0.2225766628980636,1.0186667442321775,284.9894104003906,284.95001220703125,301.7752380371094,292.2778625488281,298.2418212890625,297.0599060058594,284.9884948730469,1.0,0.6106622815132141,0.3455366790294647,0.3455366790294647,1.0,1.0,-3.2379887104034424,0.8107980489730835,2.4271905422210693,0.0808327198028564,0.9102442264556884,0.9102442264556884,0.0,170.28201293945312,163.0,51927.25390625,0.0,2876.14013671875,1.0,279.7410888671875,283.2021179199219,295.236328125,300.5721130371094,293.1499938964844,293.1499938964844,279.45001220703125,34040.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600188612937927,1.0,0.0,0.0,3.5865838527679443,3.586606979370117,8.583319868193939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.8408203125,0.0,1449.3460693359375,1895.4371337890625,0.0,1310.6544189453125,0.8896591067314148,1.0,0.0,3.0,1.0,0.0
18207600,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.800396203994751,0.3296399116516113,0.2997281551361084,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9572316408157348,0.5601398348808289,0.5322741270065308,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9943541884422302,0.635941743850708,0.4453727602958679,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.86403888463974,0.4198168814182281,0.4004492461681366,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7055515050888062,0.2225766628980636,1.0186667442321775,284.9894104003906,284.95001220703125,301.7752380371094,292.2778625488281,298.2418212890625,297.0599060058594,284.9884948730469,1.0,0.6106622815132141,0.3455366790294647,0.3455366790294647,1.0,1.0,-3.2379887104034424,0.8107980489730835,2.4271905422210693,0.0808327198028564,0.9102442264556884,0.9102442264556884,0.0,170.28201293945312,163.0,51927.25390625,0.0,2876.14013671875,1.0,279.7410888671875,283.2021179199219,295.236328125,300.5721130371094,293.1499938964844,293.1499938964844,279.45001220703125,34040.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600188612937927,1.0,0.0,0.0,3.5865838527679443,3.586606979370117,8.583319868193939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.8408203125,0.0,1449.3460693359375,1895.4371337890625,0.0,1310.6544189453125,0.8896591067314148,1.0,0.0,3.0,1.0,0.0
18207660,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7993165850639343,0.3274814486503601,0.2980065047740936,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9560190439224244,0.5568352341651917,0.5294167995452881,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.993886172771454,0.6332439184188843,0.4437344670295715,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8632077574729919,0.4176046252250671,0.3985619843006134,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7043765783309937,0.2209631651639938,1.0120112895965576,284.8990478515625,284.95001220703125,301.7479858398437,292.2631225585937,298.2323608398437,297.0556030273437,284.8996276855469,1.0,0.6078106760978699,0.346051275730133,0.346051275730133,1.0,1.0,-3.220247983932495,0.8067812323570251,2.4134669303894043,0.0809833630919456,0.8207685947418213,0.8207685947418213,0.0,169.1714324951172,166.0,52143.39453125,0.0,2833.130615234375,1.0,279.45904541015625,283.1010437011719,295.2826538085937,300.7040405273437,293.1499938964844,293.1499938964844,279.75,39724.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692607998847961,1.0,0.0,0.0,3.4211668968200684,3.421189308166504,7.809834414729266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.47119140625,0.0,1319.292724609375,1895.4371337890625,0.0,1377.1268310546875,0.8578140139579773,1.0,0.0,3.0,1.0,0.0
18207720,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7993165850639343,0.3274814486503601,0.2980065047740936,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9560190439224244,0.5568352341651917,0.5294167995452881,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.993886172771454,0.6332439184188843,0.4437344670295715,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8632077574729919,0.4176046252250671,0.3985619843006134,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7043765783309937,0.2209631651639938,1.0120112895965576,284.8990478515625,284.95001220703125,301.7479858398437,292.2631225585937,298.2323608398437,297.0556030273437,284.8996276855469,1.0,0.6078106760978699,0.346051275730133,0.346051275730133,1.0,1.0,-3.220247983932495,0.8067812323570251,2.4134669303894043,0.0809833630919456,0.8207685947418213,0.8207685947418213,0.0,169.1714324951172,166.0,52143.39453125,0.0,2833.130615234375,1.0,279.45904541015625,283.1010437011719,295.2826538085937,300.7040405273437,293.1499938964844,293.1499938964844,279.75,39724.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692607998847961,1.0,0.0,0.0,3.4211668968200684,3.421189308166504,7.809834414729266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.47119140625,0.0,1319.292724609375,1895.4371337890625,0.0,1377.1268310546875,0.8578140139579773,1.0,0.0,3.0,1.0,0.0
18207780,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7965124249458313,0.3260149955749511,0.2965674996376037,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9525097608566284,0.5542992949485779,0.5268877148628235,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9917546510696412,0.6315810084342957,0.4424313008785248,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8604749441146851,0.4159477353096008,0.3968971371650696,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.701492190361023,0.2196077108383178,1.0057415962219238,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2244567871094,297.05352783203125,284.9872436523437,1.0,0.6060657501220703,0.3465658724308014,0.3465658724308014,1.0,1.0,-3.204362869262696,0.8033343553543091,2.4010283946990967,0.0811104997992515,0.8965439796447754,0.8965439796447754,0.0,169.60702514648438,169.0,51232.6484375,0.0,2802.80322265625,1.0,279.74053955078125,283.2157897949219,295.2076416015625,300.5007019042969,293.1499938964844,293.1499938964844,280.04998779296875,33917.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562922596931458,1.0,0.0,0.0,3.5240960121154785,3.524118423461914,8.286835964099737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.98291015625,0.0,1382.51123046875,1895.4371337890625,0.0,1284.381591796875,0.8755449056625366,1.0,0.0,3.0,1.0,0.0
18207840,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7965124249458313,0.3260149955749511,0.2965674996376037,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9525097608566284,0.5542992949485779,0.5268877148628235,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9917546510696412,0.6315810084342957,0.4424313008785248,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8604749441146851,0.4159477353096008,0.3968971371650696,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.701492190361023,0.2196077108383178,1.0057415962219238,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2244567871094,297.05352783203125,284.9872436523437,1.0,0.6060657501220703,0.3465658724308014,0.3465658724308014,1.0,1.0,-3.204362869262696,0.8033343553543091,2.4010283946990967,0.0811104997992515,0.8965439796447754,0.8965439796447754,0.0,169.60702514648438,169.0,51232.6484375,0.0,2802.80322265625,1.0,279.74053955078125,283.2157897949219,295.2076416015625,300.5007019042969,293.1499938964844,293.1499938964844,280.04998779296875,33917.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562922596931458,1.0,0.0,0.0,3.5240960121154785,3.524118423461914,8.286835964099737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.98291015625,0.0,1382.51123046875,1895.4371337890625,0.0,1284.381591796875,0.8755449056625366,1.0,0.0,3.0,1.0,0.0
18207900,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7948080897331238,0.3253769278526306,0.2959661483764648,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9503002762794496,0.5531485080718994,0.525765597820282,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9903444051742554,0.6308844685554504,0.4419022798538208,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8587730526924133,0.4152141809463501,0.3961819410324096,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6997676491737366,0.218993604183197,1.0029898881912231,285.0754089355469,284.95001220703125,301.704833984375,292.2392883300781,298.2209777832031,297.0531311035156,285.0764465332031,1.0,0.6055249571800232,0.3468231558799743,0.3468231558799743,1.0,1.0,-3.197484254837036,0.8019363284111023,2.395547866821289,0.0812850669026374,0.9813365340232848,0.9813365340232848,0.0,170.18833923339844,169.0,50460.79296875,0.0,2791.89111328125,1.0,279.9964904785156,283.3260192871094,295.1744689941406,300.35675048828125,293.1499938964844,293.1499938964844,280.04998779296875,31291.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484206914901733,1.0,0.0,0.0,3.615702390670776,3.61572527885437,8.723256428311288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.6533203125,0.0,1460.44873046875,1895.4371337890625,0.0,1229.923095703125,0.895334005355835,1.0,0.0,3.0,1.0,0.0
18207960,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.793102502822876,0.3247291147708893,0.295467734336853,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.948029637336731,0.551993727684021,0.5247708559036255,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.988883912563324,0.6301681995391846,0.4414882361888885,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8570501208305359,0.4144831001758575,0.3955679833889007,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6980288028717041,0.2183922827243805,1.0005440711975098,285.0502624511719,284.95001220703125,301.6898498535156,292.2308959960937,298.2177124023437,297.05303955078125,285.04705810546875,1.0,0.6051675081253052,0.3470901250839233,0.3470901250839233,1.0,1.0,-3.191512107849121,0.8008443117141724,2.3906679153442383,0.0815741345286369,1.0,1.0,0.0,170.8916473388672,172.0,50562.55078125,0.0,2783.528076171875,1.0,280.0421447753906,283.2982482910156,295.2035217285156,300.4369812011719,293.1499938964844,293.1499938964844,279.75,31133.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473894119262695,1.0,0.0,0.0,3.716706991195679,3.716730833053589,9.217431511387986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.755859375,0.0,1571.581787109375,1895.4371337890625,0.0,1222.89453125,0.9166655540466307,1.0,0.0,3.0,1.0,0.0
18208020,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7889105081558228,0.3228899240493774,0.2942704558372497,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9426397681236268,0.5493313670158386,0.5227864384651184,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9850688576698304,0.6278296113014221,0.4403376281261444,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8529615998268127,0.4126494228839874,0.394268125295639,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.694090723991394,0.2170712947845459,0.9960200786590576,284.873046875,284.95001220703125,301.6678466796875,292.2184143066406,298.2097473144531,297.0491027832031,284.8727111816406,1.0,0.6046509146690369,0.3474733233451843,0.3474733233451843,1.0,1.0,-3.179312467575073,0.798132061958313,2.38118052482605,0.0817923471331596,0.881939172744751,0.881939172744751,0.0,172.79852294921875,172.0,51390.63671875,0.0,2769.0654296875,1.0,279.77069091796875,283.10089111328125,295.2820739746094,300.665283203125,293.1499938964844,293.1499938964844,279.75,37265.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614389419555664,1.0,0.0,0.0,3.689655780792236,3.689680337905884,9.08374602204276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.87060546875,0.0,1587.3111572265625,1895.4371337890625,0.0,1320.74755859375,0.9137238264083862,1.0,0.0,3.0,1.0,0.0
18208080,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7866715788841248,0.3220817446708679,0.293589323759079,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9397908449172974,0.5481855869293213,0.5217588543891907,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9829531311988832,0.6268028616905212,0.4396522939205169,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8508192300796509,0.4118364155292511,0.3935593068599701,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6920316219329834,0.2164738029241562,0.9936618208885192,284.87744140625,284.95001220703125,301.6590270996094,292.21337890625,298.2059020996094,297.046875,284.87847900390625,1.0,0.6043720245361328,0.3476240336894989,0.3476240336894989,1.0,1.0,-3.172747611999512,0.7965112924575806,2.3762362003326416,0.0816771611571312,0.8707342743873596,0.8707342743873596,0.0,173.81146240234375,175.0,51214.63671875,0.0,2761.251220703125,1.0,279.7572326660156,283.1094055175781,295.2611694335937,300.6254272460937,293.1499938964844,293.1499938964844,280.04998779296875,38296.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630167961120605,1.0,0.0,0.0,3.6495070457458496,3.649531602859497,8.887133731150243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.3056640625,0.0,1549.8043212890625,1895.4371337890625,0.0,1332.013916015625,0.9064596891403198,1.0,0.0,3.0,1.0,0.0
18208140,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7806544303894043,0.3202278316020965,0.2917995750904083,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9318445920944214,0.5452221035957336,0.5188219547271729,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9770651459693908,0.6246270537376404,0.4379585683345794,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8449796438217163,0.4097805619239807,0.3915400207042694,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6861691474914551,0.2147879898548126,0.9862060546875,284.9881896972656,284.95001220703125,301.62701416015625,292.1949462890625,298.1953125,297.04278564453125,284.98699951171875,1.0,0.6035275459289551,0.3481579720973968,0.3481579720973968,1.0,1.0,-3.153627395629883,0.792060136795044,2.361567258834839,0.0814712718129158,0.9550537467002868,0.9550537467002868,0.0,176.60977172851562,178.0,50134.55859375,0.0,2737.822265625,1.0,280.04229736328125,283.24761962890625,295.1618957519531,300.39306640625,293.1499938964844,293.1499938964844,279.75,33807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511793732643127,1.0,0.0,0.0,3.7394285202026367,3.739453077316284,9.330475450042286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.3515625,0.0,1618.1497802734375,1895.4371337890625,0.0,1248.846435546875,0.9238238334655762,1.0,0.0,3.0,1.0,0.0
18208200,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7806544303894043,0.3202278316020965,0.2917995750904083,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9318445920944214,0.5452221035957336,0.5188219547271729,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9770651459693908,0.6246270537376404,0.4379585683345794,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8449796438217163,0.4097805619239807,0.3915400207042694,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6861691474914551,0.2147879898548126,0.9862060546875,284.9881896972656,284.95001220703125,301.62701416015625,292.1949462890625,298.1953125,297.04278564453125,284.98699951171875,1.0,0.6035275459289551,0.3481579720973968,0.3481579720973968,1.0,1.0,-3.153627395629883,0.792060136795044,2.361567258834839,0.0814712718129158,0.9550537467002868,0.9550537467002868,0.0,176.60977172851562,178.0,50134.55859375,0.0,2737.822265625,1.0,280.04229736328125,283.24761962890625,295.1618957519531,300.39306640625,293.1499938964844,293.1499938964844,279.75,33807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511793732643127,1.0,0.0,0.0,3.7394285202026367,3.739453077316284,9.330475450042286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.3515625,0.0,1618.1497802734375,1895.4371337890625,0.0,1248.846435546875,0.9238238334655762,1.0,0.0,3.0,1.0,0.0
18208260,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7742515802383423,0.3176362812519073,0.2898562848567962,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9233198165893556,0.5414382219314575,0.5156958699226379,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9703425765037536,0.6213490962982178,0.4360586702823639,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8388338685035706,0.4070937037467956,0.3893826901912689,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6799838542938232,0.2127516716718673,0.9784553050994872,284.8752746582031,284.95001220703125,301.5938720703125,292.17559814453125,298.1830444335937,297.0366516113281,284.8770751953125,1.0,0.6027168035507202,0.3487639427185058,0.3487639427185058,1.0,1.0,-3.1333436965942383,0.7874135971069336,2.3459300994873047,0.0815189108252525,0.840878963470459,0.840878963470459,0.0,179.7747039794922,181.0,50377.74609375,0.0,2714.236572265625,1.0,279.7574157714844,283.12615966796875,295.1983947753906,300.5131225585937,293.1499938964844,293.1499938964844,280.04998779296875,40401.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610323786735535,1.0,0.0,0.0,3.5708999633789062,3.5709240436553955,8.508415589858487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.2138671875,0.0,1479.153564453125,1895.4371337890625,0.0,1317.8531494140625,0.8910666108131409,1.0,0.0,3.0,1.0,0.0
18208320,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7742515802383423,0.3176362812519073,0.2898562848567962,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9233198165893556,0.5414382219314575,0.5156958699226379,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9703425765037536,0.6213490962982178,0.4360586702823639,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8388338685035706,0.4070937037467956,0.3893826901912689,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6799838542938232,0.2127516716718673,0.9784553050994872,284.8752746582031,284.95001220703125,301.5938720703125,292.17559814453125,298.1830444335937,297.0366516113281,284.8770751953125,1.0,0.6027168035507202,0.3487639427185058,0.3487639427185058,1.0,1.0,-3.1333436965942383,0.7874135971069336,2.3459300994873047,0.0815189108252525,0.840878963470459,0.840878963470459,0.0,179.7747039794922,181.0,50377.74609375,0.0,2714.236572265625,1.0,279.7574157714844,283.12615966796875,295.1983947753906,300.5131225585937,293.1499938964844,293.1499938964844,280.04998779296875,40401.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610323786735535,1.0,0.0,0.0,3.5708999633789062,3.5709240436553955,8.508415589858487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.2138671875,0.0,1479.153564453125,1895.4371337890625,0.0,1317.8531494140625,0.8910666108131409,1.0,0.0,3.0,1.0,0.0
18208380,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7689380049705505,0.3159149587154388,0.2882134914398193,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9161565899848938,0.5386046767234802,0.5129089951515198,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9644742012023926,0.6193446516990662,0.4345200359821319,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8336705565452576,0.4051152169704437,0.3874498605728149,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.674612820148468,0.2110780328512191,0.9710178971290588,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.17303466796875,297.0337219238281,284.9869384765625,1.0,0.6019420027732849,0.3493699431419372,0.3493699431419372,1.0,1.0,-3.114894390106201,0.783338725566864,2.3315558433532715,0.0815169438719749,0.9260320663452148,0.9260320663452148,0.0,182.4817352294922,184.0,49315.03125,0.0,2692.07861328125,1.0,280.04168701171875,283.2654724121094,295.11041259765625,300.2870483398437,293.1499938964844,293.1499938964844,279.75,34191.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467083692550659,1.0,0.0,0.0,3.656593322753906,3.656616926193237,8.921679182094522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.419921875,0.0,1526.963134765625,1895.4371337890625,0.0,1218.2669677734375,0.9055349230766296,1.0,0.0,3.0,1.0,0.0
18208440,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7689380049705505,0.3159149587154388,0.2882134914398193,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9161565899848938,0.5386046767234802,0.5129089951515198,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9644742012023926,0.6193446516990662,0.4345200359821319,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8336705565452576,0.4051152169704437,0.3874498605728149,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.674612820148468,0.2110780328512191,0.9710178971290588,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.17303466796875,297.0337219238281,284.9869384765625,1.0,0.6019420027732849,0.3493699431419372,0.3493699431419372,1.0,1.0,-3.114894390106201,0.783338725566864,2.3315558433532715,0.0815169438719749,0.9260320663452148,0.9260320663452148,0.0,182.4817352294922,184.0,49315.03125,0.0,2692.07861328125,1.0,280.04168701171875,283.2654724121094,295.11041259765625,300.2870483398437,293.1499938964844,293.1499938964844,279.75,34191.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467083692550659,1.0,0.0,0.0,3.656593322753906,3.656616926193237,8.921679182094522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.419921875,0.0,1526.963134765625,1895.4371337890625,0.0,1218.2669677734375,0.9055349230766296,1.0,0.0,3.0,1.0,0.0
18208500,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.766360878944397,0.3147256076335907,0.2874287366867065,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9127085208892822,0.5368278622627258,0.5115593671798706,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9614983201026917,0.6178383231163025,0.4337740540504455,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8311599493026733,0.4038608372211456,0.3865288496017456,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6720238327980042,0.2101177722215652,0.9675288200378418,284.8608093261719,284.95001220703125,301.5420227050781,292.1449279785156,298.16754150390625,297.0316772460937,284.8583679199219,1.0,0.6016258597373962,0.3496729135513305,0.3496729135513305,1.0,1.0,-3.106135129928589,0.7814346551895142,2.324700355529785,0.081655353307724,0.8334511518478394,0.8334511518478394,0.0,183.8835601806641,184.0,49920.66015625,0.0,2682.236328125,1.0,279.7982788085937,283.1202087402344,295.1790466308594,300.4895324707031,293.1499938964844,293.1499938964844,279.75,39106.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543874144554138,1.0,0.0,0.0,3.5966546535491943,3.596678733825684,8.631589594187972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.95703125,0.0,1497.531982421875,1895.4371337890625,0.0,1271.0728759765625,0.892987072467804,1.0,0.0,3.0,1.0,0.0
18208560,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7630841135978699,0.3133901357650757,0.2863276302814483,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.908515453338623,0.5348877310752869,0.5098416209220886,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9576016068458556,0.6161373257637024,0.4326674938201904,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.828022301197052,0.4024645984172821,0.3853224217891693,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6688624620437622,0.2090539187192917,0.9632892608642578,284.8880615234375,284.95001220703125,301.524169921875,292.1342468261719,298.1612243652344,297.02880859375,284.8897705078125,1.0,0.6011958718299866,0.3500160276889801,0.3500160276889801,1.0,1.0,-3.0948708057403564,0.778842568397522,2.316028118133545,0.0816259160637855,0.8254486918449402,0.8254486918449402,0.0,185.635971069336,187.0,49482.27734375,0.0,2669.377685546875,1.0,279.7582092285156,283.1586608886719,295.154296875,300.4118347167969,293.1499938964844,293.1499938964844,280.04998779296875,40464.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560993790626526,1.0,0.0,0.0,3.475332498550415,3.475355625152588,8.059090532697155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.19091796875,0.0,1379.1905517578125,1895.4371337890625,0.0,1283.0303955078125,0.8702599406242371,1.0,0.0,3.0,1.0,0.0
18208620,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7599791884422302,0.3123583197593689,0.2852739691734314,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9045994877815248,0.5332234501838684,0.508123517036438,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9538294672966005,0.6149158477783203,0.4316468238830566,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8249902129173279,0.4012835621833801,0.3841120898723602,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.665753960609436,0.2080628126859665,0.95877867937088,285.0033874511719,284.95001220703125,301.5038452148437,292.1220397949219,298.1553649902344,297.0271301269531,285.00311279296875,1.0,0.6007346510887146,0.350400298833847,0.350400298833847,1.0,1.0,-3.08342719078064,0.7763153910636902,2.307111978530884,0.081596702337265,0.9027333855628968,0.9027333855628968,0.0,187.3212890625,187.0,48578.62109375,0.0,2655.890869140625,1.0,280.0072937011719,283.29559326171875,295.063232421875,300.1720275878906,293.1499938964844,293.1499938964844,280.04998779296875,34427.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453981995582581,1.0,0.0,0.0,3.527208089828491,3.5272305011749268,8.301478260364092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.48681640625,0.0,1389.4305419921875,1895.4371337890625,0.0,1209.394775390625,0.8781526684761047,1.0,0.0,3.0,1.0,0.0
18208680,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.758108913898468,0.3116242587566376,0.2846816778182983,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9022342562675476,0.532001256942749,0.5070465803146362,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9515154361724854,0.614048957824707,0.4311093688011169,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8231026530265808,0.4004311859607696,0.3833712637424469,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6637826561927795,0.20734503865242,0.9557918310165404,284.9892578125,284.95001220703125,301.4876403808594,292.1122436523437,298.15142822265625,297.0265197753906,284.9882202148437,1.0,0.6004671454429626,0.3507022261619568,0.3507022261619568,1.0,1.0,-3.076292037963867,0.7749097943305969,2.301382303237915,0.0817780867218971,0.907089352607727,0.907089352607727,0.0,188.40077209472656,190.0,48495.9296875,0.0,2647.66552734375,1.0,280.0409851074219,283.2848205566406,295.0680236816406,300.1935119628906,293.1499938964844,293.1499938964844,279.75,34026.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420519948005676,1.0,0.0,0.0,3.5738770961761475,3.573899984359741,8.522608254679653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.94189453125,0.0,1435.660888671875,1895.4371337890625,0.0,1186.9207763671875,0.886786699295044,1.0,0.0,3.0,1.0,0.0
