time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208740,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7525666952133179,0.3090516924858093,0.2827406525611877,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8954569101333618,0.5282241702079773,0.503909170627594,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.94439035654068,0.6107544302940369,0.4291817247867584,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8175782561302185,0.3977138698101043,0.3811725676059723,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6583112478256226,0.2052722871303558,0.9478353261947632,284.8952941894531,284.95001220703125,301.45001220703125,292.08935546875,298.1394348144531,297.0220642089844,284.8960876464844,1.0,0.599722683429718,0.3513884246349334,0.3513884246349334,1.0,1.0,-3.0556681156158447,0.7702957391738892,2.285372495651245,0.0818641707301139,0.8134227395057678,0.8134227395057678,0.0,191.62551879882807,193.0,48635.55078125,0.0,2624.585693359375,1.0,279.7592163085937,283.1840515136719,295.1095275878906,300.3145446777344,293.1499938964844,293.1499938964844,280.04998779296875,40147.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515576839447021,1.0,0.0,0.0,3.3930327892303467,3.3930552005767822,7.681913984924904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.416015625,0.0,1294.4791259765625,1895.4371337890625,0.0,1251.455078125,0.8520484566688538,1.0,0.0,3.0,1.0,0.0
18208800,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7525666952133179,0.3090516924858093,0.2827406525611877,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8954569101333618,0.5282241702079773,0.503909170627594,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.94439035654068,0.6107544302940369,0.4291817247867584,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8175782561302185,0.3977138698101043,0.3811725676059723,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6583112478256226,0.2052722871303558,0.9478353261947632,284.8952941894531,284.95001220703125,301.45001220703125,292.08935546875,298.1394348144531,297.0220642089844,284.8960876464844,1.0,0.599722683429718,0.3513884246349334,0.3513884246349334,1.0,1.0,-3.0556681156158447,0.7702957391738892,2.285372495651245,0.0818641707301139,0.8134227395057678,0.8134227395057678,0.0,191.62551879882807,193.0,48635.55078125,0.0,2624.585693359375,1.0,279.7592163085937,283.1840515136719,295.1095275878906,300.3145446777344,293.1499938964844,293.1499938964844,280.04998779296875,40147.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515576839447021,1.0,0.0,0.0,3.3930327892303467,3.3930552005767822,7.681913984924904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.416015625,0.0,1294.4791259765625,1895.4371337890625,0.0,1251.455078125,0.8520484566688538,1.0,0.0,3.0,1.0,0.0
18208860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.747853696346283,0.3071956634521484,0.2810373902320862,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8895522356033325,0.5252285003662109,0.5010385513305664,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.938158631324768,0.608519971370697,0.4275472164154053,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8126599192619324,0.3955755531787872,0.3791444897651672,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6534780263900757,0.2034897804260254,0.940077006816864,284.9867858886719,284.95001220703125,301.41033935546875,292.0649108886719,298.1291198730469,297.0199890136719,284.9857482910156,1.0,0.5989755988121033,0.3521501123905182,0.3521501123905182,1.0,1.0,-3.036433458328247,0.7663100361824036,2.2701234817504883,0.0820840001106262,0.889127254486084,0.889127254486084,0.0,194.4457550048828,196.0,47677.76171875,0.0,2602.2978515625,1.0,280.040283203125,283.3006896972656,295.0212097167969,300.09674072265625,293.1499938964844,293.1499938964844,280.3500061035156,33965.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376914978027344,1.0,0.0,0.0,3.4955687522888184,3.495590925216675,8.153217549988767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.57666015625,0.0,1353.4678955078125,1895.4371337890625,0.0,1158.0399169921875,0.8691815137863159,1.0,0.0,3.0,1.0,0.0
18208920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.747853696346283,0.3071956634521484,0.2810373902320862,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8895522356033325,0.5252285003662109,0.5010385513305664,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.938158631324768,0.608519971370697,0.4275472164154053,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8126599192619324,0.3955755531787872,0.3791444897651672,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6534780263900757,0.2034897804260254,0.940077006816864,284.9867858886719,284.95001220703125,301.41033935546875,292.0649108886719,298.1291198730469,297.0199890136719,284.9857482910156,1.0,0.5989755988121033,0.3521501123905182,0.3521501123905182,1.0,1.0,-3.036433458328247,0.7663100361824036,2.2701234817504883,0.0820840001106262,0.889127254486084,0.889127254486084,0.0,194.4457550048828,196.0,47677.76171875,0.0,2602.2978515625,1.0,280.040283203125,283.3006896972656,295.0212097167969,300.09674072265625,293.1499938964844,293.1499938964844,280.3500061035156,33965.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376914978027344,1.0,0.0,0.0,3.4955687522888184,3.495590925216675,8.153217549988767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.57666015625,0.0,1353.4678955078125,1895.4371337890625,0.0,1158.0399169921875,0.8691815137863159,1.0,0.0,3.0,1.0,0.0
18208980,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7439009547233582,0.3055576682090759,0.2796718776226043,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8844518661499023,0.5224946141242981,0.4985730648040771,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9327896237373352,0.6065707206726074,0.4262742698192596,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8083096742630005,0.3936619162559509,0.3774453103542328,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.649346113204956,0.201884388923645,0.9333641529083252,285.050048828125,284.95001220703125,301.36785888671875,292.0382080078125,298.1197814941406,297.0198059082031,285.0469665527344,1.0,0.598467230796814,0.3529117703437805,0.3529117703437805,1.0,1.0,-3.02018404006958,0.7632538676261902,2.256930351257324,0.0826144963502883,0.996532380580902,0.996532380580902,0.0,197.02316284179688,199.0,46949.921875,0.0,2584.624755859375,1.0,280.3410339355469,283.3837280273437,295.008056640625,300.0199890136719,293.1499938964844,293.1499938964844,280.04998779296875,31012.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279155015945435,1.0,0.0,0.0,3.692953586578369,3.6929771900177,9.09999130271899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.64892578125,0.0,1543.725830078125,1895.4371337890625,0.0,1095.000244140625,0.9113487005233764,1.0,0.0,3.0,1.0,0.0
18209040,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7439009547233582,0.3055576682090759,0.2796718776226043,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8844518661499023,0.5224946141242981,0.4985730648040771,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9327896237373352,0.6065707206726074,0.4262742698192596,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8083096742630005,0.3936619162559509,0.3774453103542328,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.649346113204956,0.201884388923645,0.9333641529083252,285.050048828125,284.95001220703125,301.36785888671875,292.0382080078125,298.1197814941406,297.0198059082031,285.0469665527344,1.0,0.598467230796814,0.3529117703437805,0.3529117703437805,1.0,1.0,-3.02018404006958,0.7632538676261902,2.256930351257324,0.0826144963502883,0.996532380580902,0.996532380580902,0.0,197.02316284179688,199.0,46949.921875,0.0,2584.624755859375,1.0,280.3410339355469,283.3837280273437,295.008056640625,300.0199890136719,293.1499938964844,293.1499938964844,280.04998779296875,31012.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279155015945435,1.0,0.0,0.0,3.692953586578369,3.6929771900177,9.09999130271899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.64892578125,0.0,1543.725830078125,1895.4371337890625,0.0,1095.000244140625,0.9113487005233764,1.0,0.0,3.0,1.0,0.0
18209100,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7415768504142761,0.304237425327301,0.2788218259811401,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8815056681632996,0.5205739140510559,0.4971502125263214,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9295687079429626,0.6048465371131897,0.4254344701766968,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8057133555412292,0.3922803997993469,0.3764577209949493,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6470393538475037,0.200857475399971,0.9297485947608948,284.88775634765625,284.95001220703125,301.3456115722656,292.02410888671875,298.113525390625,297.0181579589844,284.88006591796875,1.0,0.5982083678245544,0.3532926142215729,0.3532926142215729,1.0,1.0,-3.010915517807007,0.7613474726676941,2.249568223953247,0.0828430354595184,0.8964052200317383,0.8964052200317383,0.0,198.5762939453125,199.0,47845.125,0.0,2575.0244140625,1.0,280.0960388183594,283.1942138671875,295.08709716796875,300.2585144042969,293.1499938964844,293.1499938964844,280.04998779296875,34999.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392589211463928,1.0,0.0,0.0,3.707247734069824,3.7072720527648926,9.170573775918456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.8447265625,0.0,1590.1949462890625,1895.4371337890625,0.0,1168.3681640625,0.9153488874435424,1.0,0.0,3.0,1.0,0.0
18209160,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7384892106056213,0.3026251494884491,0.2775502204895019,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8777156472206116,0.5183212161064148,0.4952308535575866,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9252640008926392,0.602716326713562,0.4241131544113159,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8022835850715637,0.3906188309192657,0.3750791251659393,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.644122302532196,0.1996377408504486,0.9250694513320924,284.8724670410156,284.95001220703125,301.3227233886719,292.0094909667969,298.10565185546875,297.0149230957031,284.8738708496094,1.0,0.597772479057312,0.3536778390407562,0.3536778390407562,1.0,1.0,-2.99821400642395,0.7583492994308472,2.2398648262023926,0.0827183350920677,0.860262930393219,0.860262930393219,0.0,200.5534210205078,202.0,47491.59765625,0.0,2561.1650390625,1.0,280.0570068359375,283.19354248046875,295.0606384277344,300.196533203125,293.1499938964844,293.1499938964844,280.3500061035156,38730.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442844271659851,1.0,0.0,0.0,3.616151809692383,3.616175889968872,8.725425004740828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.21923828125,0.0,1516.07275390625,1895.4371337890625,0.0,1201.8846435546875,0.8992278575897217,1.0,0.0,3.0,1.0,0.0
18209220,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7336076498031616,0.300461083650589,0.2755006551742553,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8716058731079102,0.5149660110473633,0.4919439554214477,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.918535053730011,0.6000300049781799,0.4220761060714721,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7966935038566589,0.3881541490554809,0.3726918399333954,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6392465829849243,0.1976239085197448,0.9162257313728333,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.09210205078125,297.01171875,284.9848327636719,1.0,0.5968796014785767,0.3544482290744781,0.3544482290744781,1.0,1.0,-2.975841760635376,0.7533098459243774,2.222531795501709,0.0825273990631103,0.9444140791893004,0.9444140791893004,0.0,203.700439453125,205.0,46377.89453125,0.0,2535.258544921875,1.0,280.342041015625,283.3341064453125,294.9429626464844,299.9457397460937,293.1499938964844,293.1499938964844,280.04998779296875,33825.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317493915557861,1.0,0.0,0.0,3.705802202224731,3.7058262825012207,9.163422873825766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.5478515625,0.0,1579.6240234375,1895.4371337890625,0.0,1119.4366455078125,0.9162495136260986,1.0,0.0,3.0,1.0,0.0
18209280,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7336076498031616,0.300461083650589,0.2755006551742553,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8716058731079102,0.5149660110473633,0.4919439554214477,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.918535053730011,0.6000300049781799,0.4220761060714721,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7966935038566589,0.3881541490554809,0.3726918399333954,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6392465829849243,0.1976239085197448,0.9162257313728333,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.09210205078125,297.01171875,284.9848327636719,1.0,0.5968796014785767,0.3544482290744781,0.3544482290744781,1.0,1.0,-2.975841760635376,0.7533098459243774,2.222531795501709,0.0825273990631103,0.9444140791893004,0.9444140791893004,0.0,203.700439453125,205.0,46377.89453125,0.0,2535.258544921875,1.0,280.342041015625,283.3341064453125,294.9429626464844,299.9457397460937,293.1499938964844,293.1499938964844,280.04998779296875,33825.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317493915557861,1.0,0.0,0.0,3.705802202224731,3.7058262825012207,9.163422873825766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.5478515625,0.0,1579.6240234375,1895.4371337890625,0.0,1119.4366455078125,0.9162495136260986,1.0,0.0,3.0,1.0,0.0
18209340,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7286224365234375,0.2976131737232208,0.2733257710933685,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8654338121414185,0.51084965467453,0.4884994328022003,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.91176176071167,0.5962899327278137,0.4198578298091888,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7909893989562988,0.3851006627082824,0.3701894879341125,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6343809962272644,0.1953012645244598,0.9071818590164183,284.8717041015625,284.95001220703125,301.2254333496094,291.94647216796875,298.07623291015625,297.0063171386719,284.8740539550781,1.0,0.5959495902061462,0.3552186191082001,0.3552186191082001,1.0,1.0,-2.9525482654571533,0.7479324340820312,2.204615831375122,0.082380011677742,0.8271726965904236,0.8271726965904236,0.0,206.99905395507807,208.0,46502.0390625,0.0,2508.673828125,1.0,280.0574951171875,283.2164306640625,294.97003173828125,300.0478515625,293.1499938964844,293.1499938964844,280.3500061035156,41023.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418537497520447,1.0,0.0,0.0,3.514243602752685,3.5142672061920166,8.240565421147039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.0234375,0.0,1423.50244140625,1895.4371337890625,0.0,1185.5975341796875,0.8791797757148743,1.0,0.0,3.0,1.0,0.0
18209400,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7286224365234375,0.2976131737232208,0.2733257710933685,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8654338121414185,0.51084965467453,0.4884994328022003,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.91176176071167,0.5962899327278137,0.4198578298091888,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7909893989562988,0.3851006627082824,0.3701894879341125,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6343809962272644,0.1953012645244598,0.9071818590164183,284.8717041015625,284.95001220703125,301.2254333496094,291.94647216796875,298.07623291015625,297.0063171386719,284.8740539550781,1.0,0.5959495902061462,0.3552186191082001,0.3552186191082001,1.0,1.0,-2.9525482654571533,0.7479324340820312,2.204615831375122,0.082380011677742,0.8271726965904236,0.8271726965904236,0.0,206.99905395507807,208.0,46502.0390625,0.0,2508.673828125,1.0,280.0574951171875,283.2164306640625,294.97003173828125,300.0478515625,293.1499938964844,293.1499938964844,280.3500061035156,41023.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418537497520447,1.0,0.0,0.0,3.514243602752685,3.5142672061920166,8.240565421147039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.0234375,0.0,1423.50244140625,1895.4371337890625,0.0,1185.5975341796875,0.8791797757148743,1.0,0.0,3.0,1.0,0.0
18209460,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7243683338165283,0.2956040799617767,0.2714366912841797,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8601722717285156,0.5076506733894348,0.4853847622871399,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9062724709510804,0.5937968492507935,0.4179872572422027,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7860674262046814,0.3827361464500427,0.3679030835628509,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6300843358039856,0.1933304220438003,0.8984590768814087,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0634460449219,297.0047912597656,284.9846496582031,1.0,0.5950166583061218,0.3561522364616394,0.3561522364616394,1.0,1.0,-2.931044340133667,0.7435346245765686,2.187509775161743,0.0826231464743614,0.9112758040428162,0.9112758040428162,0.0,209.81076049804688,211.0,45426.10546875,0.0,2483.228759765625,1.0,280.3412170410156,283.3558044433594,294.8631286621094,299.8030700683594,293.1499938964844,293.1499938964844,280.04998779296875,34226.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265015006065369,1.0,0.0,0.0,3.6018662452697754,3.601889610290528,8.656622298985894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.197265625,0.0,1467.1805419921875,1895.4371337890625,0.0,1086.0826416015625,0.8932592272758484,1.0,0.0,3.0,1.0,0.0
18209520,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7243683338165283,0.2956040799617767,0.2714366912841797,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8601722717285156,0.5076506733894348,0.4853847622871399,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9062724709510804,0.5937968492507935,0.4179872572422027,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7860674262046814,0.3827361464500427,0.3679030835628509,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6300843358039856,0.1933304220438003,0.8984590768814087,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0634460449219,297.0047912597656,284.9846496582031,1.0,0.5950166583061218,0.3561522364616394,0.3561522364616394,1.0,1.0,-2.931044340133667,0.7435346245765686,2.187509775161743,0.0826231464743614,0.9112758040428162,0.9112758040428162,0.0,209.81076049804688,211.0,45426.10546875,0.0,2483.228759765625,1.0,280.3412170410156,283.3558044433594,294.8631286621094,299.8030700683594,293.1499938964844,293.1499938964844,280.04998779296875,34226.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265015006065369,1.0,0.0,0.0,3.6018662452697754,3.601889610290528,8.656622298985894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.197265625,0.0,1467.1805419921875,1895.4371337890625,0.0,1086.0826416015625,0.8932592272758484,1.0,0.0,3.0,1.0,0.0
18209580,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.719680666923523,0.2928470373153686,0.2693290114402771,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8545727133750916,0.5036240220069885,0.4820059835910797,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.900564968585968,0.5901533961296082,0.4158215224742889,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7808003425598145,0.3797423839569092,0.3654413223266601,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.625576913356781,0.1910479664802551,0.8895262479782104,284.88720703125,284.95001220703125,301.1200256347656,291.8771057128906,298.04791259765625,297.0004577636719,284.8885498046875,1.0,0.5941019654273987,0.3570858538150787,0.3570858538150787,1.0,1.0,-2.9081568717956543,0.7386575937271118,2.169499158859253,0.0828640758991241,0.8101624846458435,0.8101624846458435,0.0,212.9703369140625,214.0,45487.0078125,0.0,2457.24951171875,1.0,280.0590209960937,283.2547607421875,294.8968200683594,299.9096984863281,293.1499938964844,293.1499938964844,280.3500061035156,40821.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636059045791626,1.0,0.0,0.0,3.399923086166382,3.3999454975128174,7.713144896115409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.52685546875,0.0,1305.939697265625,1895.4371337890625,0.0,1147.3472900390625,0.8541580438613892,1.0,0.0,3.0,1.0,0.0
18209640,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.719680666923523,0.2928470373153686,0.2693290114402771,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8545727133750916,0.5036240220069885,0.4820059835910797,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.900564968585968,0.5901533961296082,0.4158215224742889,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7808003425598145,0.3797423839569092,0.3654413223266601,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.625576913356781,0.1910479664802551,0.8895262479782104,284.88720703125,284.95001220703125,301.1200256347656,291.8771057128906,298.04791259765625,297.0004577636719,284.8885498046875,1.0,0.5941019654273987,0.3570858538150787,0.3570858538150787,1.0,1.0,-2.9081568717956543,0.7386575937271118,2.169499158859253,0.0828640758991241,0.8101624846458435,0.8101624846458435,0.0,212.9703369140625,214.0,45487.0078125,0.0,2457.24951171875,1.0,280.0590209960937,283.2547607421875,294.8968200683594,299.9096984863281,293.1499938964844,293.1499938964844,280.3500061035156,40821.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636059045791626,1.0,0.0,0.0,3.399923086166382,3.3999454975128174,7.713144896115409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.52685546875,0.0,1305.939697265625,1895.4371337890625,0.0,1147.3472900390625,0.8541580438613892,1.0,0.0,3.0,1.0,0.0
18209700,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7173439860343933,0.2917680442333221,0.268259048461914,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8518652319908142,0.5019423365592957,0.4803014993667602,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8978272080421448,0.5887929797172546,0.4147318601608276,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7782255411148071,0.3784837126731872,0.3641787767410278,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.623323380947113,0.1900150626897812,0.8848782181739807,284.9993591308594,284.95001220703125,301.0926208496094,291.85888671875,298.0408630371094,296.99951171875,285.0015869140625,1.0,0.5936036705970764,0.3575526475906372,0.3575526475906372,1.0,1.0,-2.896403312683105,0.7361093759536743,2.1602940559387207,0.0828442722558975,0.8820875883102417,0.8820875883102417,0.0,214.4985198974609,214.0,44590.03125,0.0,2443.55712890625,1.0,280.2952880859375,283.39031982421875,294.79962158203125,299.6635437011719,293.1499938964844,293.1499938964844,280.3500061035156,35104.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259098052978516,1.0,0.0,0.0,3.43552827835083,3.4355502128601074,7.875540859458852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.3837890625,0.0,1301.0836181640625,1895.4371337890625,0.0,1082.365966796875,0.8590131998062134,1.0,0.0,3.0,1.0,0.0
18209760,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7154664993286133,0.2908097505569458,0.2674507796764374,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8496615886688232,0.5003877878189087,0.478897213935852,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8956680297851562,0.5875881910324097,0.4139413833618164,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7761329412460327,0.3773386478424072,0.363150805234909,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6214153170585632,0.1890646666288375,0.8808370232582092,284.9873962402344,284.95001220703125,301.0648193359375,291.8404235839844,298.0346984863281,296.9995422363281,284.9856872558594,1.0,0.5932018756866455,0.3580403327941894,0.3580403327941894,1.0,1.0,-2.8866989612579346,0.7342658638954163,2.152433156967163,0.0831013992428779,0.8894015550613403,0.8894015550613403,0.0,215.7650909423828,202.0,44483.8359375,0.0,2432.330078125,1.0,280.3409423828125,283.3787536621094,294.7909851074219,299.6726989746094,293.1499938964844,293.1499938964844,280.6499938964844,33926.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210690140724182,1.0,0.0,0.0,3.501163482666016,3.501185655593872,8.17933653252112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.0537109375,0.0,1358.9141845703125,1895.4371337890625,0.0,1052.30224609375,0.8702415823936462,1.0,0.0,3.0,1.0,0.0
18209820,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7154577970504761,0.2896836400032043,0.2663168311119079,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8497251868247986,0.4985100924968719,0.4769954085350036,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8961496949195862,0.586182177066803,0.4128471910953522,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7762162089347839,0.3759711384773254,0.361738920211792,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.6209856867790222,0.1879211366176605,0.875232994556427,285.0795288085937,284.95001220703125,301.0287170410156,291.8163452148437,298.0269775390625,297.0001525878906,285.0777893066406,1.0,0.5902359485626221,0.3586645424365997,0.3586645424365997,1.0,1.0,-2.8733034133911133,0.7315794825553894,2.141723871231079,0.0833602324128151,0.9891817569732666,0.9891817569732666,0.0,213.9027862548828,202.0,43652.6328125,0.0,2399.22314453125,1.0,280.6173095703125,283.4924011230469,294.7467041015625,299.5302124023437,293.1499938964844,293.1499938964844,280.6499938964844,30718.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105781197547913,1.0,0.0,0.0,3.628490686416626,3.62851357460022,8.785071941019851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.3486328125,0.0,1470.0836181640625,1895.4371337890625,0.0,989.2830200195312,0.8972262740135193,1.0,0.0,3.0,1.0,0.0
18209880,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.716204047203064,0.2890317738056183,0.2657141983509063,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.85063636302948,0.4974303245544433,0.475968986749649,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8974131941795349,0.5853446125984192,0.4122778475284576,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7771046161651611,0.37519171833992,0.3609761297702789,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.621368944644928,0.1872898340225219,0.8721370100975037,285.0552673339844,284.95001220703125,301.0081787109375,291.8026123046875,298.02264404296875,297.00054931640625,285.0519714355469,1.0,0.588134765625,0.3590156733989715,0.3590156733989715,1.0,1.0,-2.8660242557525635,0.7301447987556458,2.1358795166015625,0.0835277065634727,1.0,1.0,0.0,211.8829040527344,190.0,43663.95703125,0.0,2376.4169921875,1.0,280.64111328125,283.4670104980469,294.7670593261719,299.57940673828125,293.1499938964844,293.1499938964844,280.3500061035156,30944.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101248264312744,1.0,0.0,0.0,3.698239326477051,3.698262929916382,9.126060263042746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.740234375,0.0,1549.1748046875,1895.4371337890625,0.0,986.627197265625,0.9124867916107178,1.0,0.0,3.0,1.0,0.0
18209940,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7182484269142151,0.2860443294048309,0.2631464302539825,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8534942865371704,0.4931103587150574,0.4720689356327057,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9011761546134948,0.5812370181083679,0.4096416532993316,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7798618674278259,0.3719766438007355,0.3580349683761596,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6226071119308472,0.1849570125341415,0.8614597320556641,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,298.0057678222656,296.9965515136719,284.8685913085937,1.0,0.5807322263717651,0.3599910140037536,0.3599910140037536,1.0,1.0,-2.8387250900268555,0.7238202095031738,2.1149048805236816,0.0833317041397094,0.8582779169082642,0.8582779169082642,0.0,205.08457946777344,178.0,44115.1171875,0.0,2295.561279296875,1.0,280.3578186035156,283.2693176269531,294.8153381347656,299.7449645996094,293.1499938964844,293.1499938964844,280.6499938964844,38852.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269493699073792,1.0,0.0,0.0,3.6193418502807617,3.61936616897583,8.740826729081164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.45703125,0.0,1520.4923095703125,1895.4371337890625,0.0,1088.9013671875,0.9001069664955139,1.0,0.0,3.0,1.0,0.0
18210000,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7182484269142151,0.2860443294048309,0.2631464302539825,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8534942865371704,0.4931103587150574,0.4720689356327057,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9011761546134948,0.5812370181083679,0.4096416532993316,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7798618674278259,0.3719766438007355,0.3580349683761596,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6226071119308472,0.1849570125341415,0.8614597320556641,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,298.0057678222656,296.9965515136719,284.8685913085937,1.0,0.5807322263717651,0.3599910140037536,0.3599910140037536,1.0,1.0,-2.8387250900268555,0.7238202095031738,2.1149048805236816,0.0833317041397094,0.8582779169082642,0.8582779169082642,0.0,205.08457946777344,178.0,44115.1171875,0.0,2295.561279296875,1.0,280.3578186035156,283.2693176269531,294.8153381347656,299.7449645996094,293.1499938964844,293.1499938964844,280.6499938964844,38852.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269493699073792,1.0,0.0,0.0,3.6193418502807617,3.61936616897583,8.740826729081164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.45703125,0.0,1520.4923095703125,1895.4371337890625,0.0,1088.9013671875,0.9001069664955139,1.0,0.0,3.0,1.0,0.0
18210060,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7222170829772949,0.2838421463966369,0.2606010437011719,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8587826490402222,0.4896219074726105,0.4681749939918518,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9078211784362792,0.578304648399353,0.4070751667022705,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7848636507987976,0.3693537712097168,0.3550137281417846,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6253347396850586,0.1828896254301071,0.8500671982765198,284.9839782714844,284.95001220703125,300.8914794921875,291.7242736816406,297.9907531738281,296.9952392578125,284.9825134277344,1.0,0.5718539953231812,0.3610321879386902,0.3610321879386902,1.0,1.0,-2.81057071685791,0.7173452377319336,2.093225479125977,0.0829347148537635,0.9411855340003968,0.9411855340003968,0.0,195.9574737548828,166.0,42912.43359375,0.0,2203.47705078125,1.0,280.6420593261719,283.4137878417969,294.6830444335937,299.47613525390625,293.1499938964844,293.1499938964844,280.3500061035156,33934.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132963299751282,1.0,0.0,0.0,3.701502084732056,3.701526165008545,9.1421696879479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.14306640625,0.0,1575.5494384765625,1895.4371337890625,0.0,1005.3263549804688,0.9153357148170472,1.0,0.0,3.0,1.0,0.0
18210120,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7222170829772949,0.2838421463966369,0.2606010437011719,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8587826490402222,0.4896219074726105,0.4681749939918518,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9078211784362792,0.578304648399353,0.4070751667022705,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7848636507987976,0.3693537712097168,0.3550137281417846,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6253347396850586,0.1828896254301071,0.8500671982765198,284.9839782714844,284.95001220703125,300.8914794921875,291.7242736816406,297.9907531738281,296.9952392578125,284.9825134277344,1.0,0.5718539953231812,0.3610321879386902,0.3610321879386902,1.0,1.0,-2.81057071685791,0.7173452377319336,2.093225479125977,0.0829347148537635,0.9411855340003968,0.9411855340003968,0.0,195.9574737548828,166.0,42912.43359375,0.0,2203.47705078125,1.0,280.6420593261719,283.4137878417969,294.6830444335937,299.47613525390625,293.1499938964844,293.1499938964844,280.3500061035156,33934.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132963299751282,1.0,0.0,0.0,3.701502084732056,3.701526165008545,9.1421696879479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.14306640625,0.0,1575.5494384765625,1895.4371337890625,0.0,1005.3263549804688,0.9153357148170472,1.0,0.0,3.0,1.0,0.0
18210180,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7271906137466431,0.281043529510498,0.2579591870307922,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8655253648757935,0.4854369461536407,0.4641325175762176,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9165528416633606,0.5743992924690247,0.4043459296226501,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.791205644607544,0.3662115931510925,0.3518925309181213,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6290016770362854,0.1805888712406158,0.8385602831840515,284.86444091796875,284.95001220703125,300.8318176269531,291.6840515136719,297.973876953125,296.991943359375,284.8673095703125,1.0,0.5621788501739502,0.3620733916759491,0.3620733916759491,1.0,1.0,-2.7816829681396484,0.7105717062950134,2.0711114406585693,0.0825574696063995,0.8172332048416138,0.8172332048416138,0.0,185.8562774658203,154.0,42925.2578125,0.0,2107.205810546875,1.0,280.3575744628906,283.2964782714844,294.7057189941406,299.5649108886719,293.1499938964844,293.1499938964844,280.6499938964844,41754.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231459379196167,1.0,0.0,0.0,3.485695600509644,3.4857189655303955,8.10722440292011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.44775390625,0.0,1399.05908203125,1895.4371337890625,0.0,1065.1260986328125,0.8734825253486633,1.0,0.0,3.0,1.0,0.0
18210240,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7271906137466431,0.281043529510498,0.2579591870307922,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8655253648757935,0.4854369461536407,0.4641325175762176,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9165528416633606,0.5743992924690247,0.4043459296226501,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.791205644607544,0.3662115931510925,0.3518925309181213,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6290016770362854,0.1805888712406158,0.8385602831840515,284.86444091796875,284.95001220703125,300.8318176269531,291.6840515136719,297.973876953125,296.991943359375,284.8673095703125,1.0,0.5621788501739502,0.3620733916759491,0.3620733916759491,1.0,1.0,-2.7816829681396484,0.7105717062950134,2.0711114406585693,0.0825574696063995,0.8172332048416138,0.8172332048416138,0.0,185.8562774658203,154.0,42925.2578125,0.0,2107.205810546875,1.0,280.3575744628906,283.2964782714844,294.7057189941406,299.5649108886719,293.1499938964844,293.1499938964844,280.6499938964844,41754.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231459379196167,1.0,0.0,0.0,3.485695600509644,3.4857189655303955,8.10722440292011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.44775390625,0.0,1399.05908203125,1895.4371337890625,0.0,1065.1260986328125,0.8734825253486633,1.0,0.0,3.0,1.0,0.0
18210300,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7300937175750732,0.2799838781356811,0.2566249966621399,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8694976568222046,0.4837139844894409,0.4620898962020874,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9217719435691832,0.5729696154594421,0.4029791355133056,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7949002385139465,0.3649130761623382,0.3502997159957886,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6311732530593872,0.1795693635940551,0.8326350450515747,284.989013671875,284.95001220703125,300.8017578125,291.6637268066406,297.9663391113281,296.9916381835937,284.992431640625,1.0,0.5570905804634094,0.3625939786434173,0.3625939786434173,1.0,1.0,-2.766941785812378,0.7070723176002502,2.0598695278167725,0.0822171196341514,0.892029345035553,0.892029345035553,0.0,180.4969940185547,154.0,41951.78125,0.0,2057.813720703125,1.0,280.5971984863281,283.4457702636719,294.5985107421875,299.3049011230469,293.1499938964844,293.1499938964844,280.6499938964844,35716.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611975371837616,1.0,0.0,0.0,3.50954818725586,3.509570837020874,8.218560196837643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.89697265625,0.0,1380.40966796875,1895.4371337890625,0.0,997.5045166015624,0.8760300874710083,1.0,0.0,3.0,1.0,0.0
18210360,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7338776588439941,0.2790953814983368,0.255596250295639,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8745254278182983,0.4821762442588806,0.4604000747203827,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9283438920974731,0.5717530250549316,0.4019589722156524,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.799554705619812,0.3637730181217193,0.3489811420440674,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6340510249137878,0.178662821650505,0.8274174928665161,284.98345947265625,284.95001220703125,300.77154541015625,291.643310546875,297.96026611328125,296.9926147460937,284.98175048828125,1.0,0.5520042181015015,0.3632169365882873,0.3632169365882873,1.0,1.0,-2.754591226577759,0.704588770866394,2.050002336502075,0.082385241985321,0.9015132784843444,0.9015132784843444,0.0,174.7271270751953,142.0,41790.75,0.0,2010.7857666015625,1.0,280.6416015625,283.4398803710937,294.5854797363281,299.30474853515625,293.1499938964844,293.1499938964844,280.3500061035156,34272.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061352491378784,1.0,0.0,0.0,3.570577383041382,3.570600271224976,8.506877406944113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.583984375,0.0,1433.94140625,1895.4371337890625,0.0,963.4981079101562,0.8860705494880676,1.0,0.0,3.0,1.0,0.0
18210420,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7412754893302917,0.2764771282672882,0.2530705630779266,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8845862746238708,0.4781585931777954,0.4564634561538696,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.941215753555298,0.5680209398269653,0.399311363697052,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8087205290794373,0.3607695698738098,0.3459401428699493,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6398341059684753,0.1764902174472808,0.8162545561790466,284.8833312988281,284.95001220703125,300.7108764648437,291.6022644042969,297.9449157714844,296.99090576171875,284.8851013183594,1.0,0.5415173768997192,0.3644628822803497,0.3644628822803497,1.0,1.0,-2.726579666137696,0.6985119581222534,2.0280675888061523,0.0824662894010543,0.7968227863311768,0.7968227863311768,0.0,163.57005310058594,130.0,41741.1484375,0.0,1914.5272216796875,1.0,280.359375,283.3436584472656,294.6194152832031,299.4021911621094,293.1499938964844,293.1499938964844,280.6499938964844,41478.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153210401535034,1.0,0.0,0.0,3.340374231338501,3.3403961658477783,7.445323149113392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.84375,0.0,1252.719482421875,1895.4371337890625,0.0,1017.4070434570312,0.8417565226554871,1.0,0.0,3.0,1.0,0.0
18210480,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7412754893302917,0.2764771282672882,0.2530705630779266,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8845862746238708,0.4781585931777954,0.4564634561538696,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.941215753555298,0.5680209398269653,0.399311363697052,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8087205290794373,0.3607695698738098,0.3459401428699493,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6398341059684753,0.1764902174472808,0.8162545561790466,284.8833312988281,284.95001220703125,300.7108764648437,291.6022644042969,297.9449157714844,296.99090576171875,284.8851013183594,1.0,0.5415173768997192,0.3644628822803497,0.3644628822803497,1.0,1.0,-2.726579666137696,0.6985119581222534,2.0280675888061523,0.0824662894010543,0.7968227863311768,0.7968227863311768,0.0,163.57005310058594,130.0,41741.1484375,0.0,1914.5272216796875,1.0,280.359375,283.3436584472656,294.6194152832031,299.4021911621094,293.1499938964844,293.1499938964844,280.6499938964844,41478.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153210401535034,1.0,0.0,0.0,3.340374231338501,3.3403961658477783,7.445323149113392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.84375,0.0,1252.719482421875,1895.4371337890625,0.0,1017.4070434570312,0.8417565226554871,1.0,0.0,3.0,1.0,0.0
18210540,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7506311535835266,0.2745674252510071,0.2507754564285278,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8969959616661072,0.4749186635017395,0.4527890086174011,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9562343955039978,0.5653495192527771,0.3969506025314331,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8192979693412781,0.3583532273769378,0.3430771231651306,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6471993923187256,0.1746238023042678,0.8054124116897583,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.93194580078125,296.9923095703125,284.9830627441406,1.0,0.5307786464691162,0.3657087981700897,0.3657087981700897,1.0,1.0,-2.700093030929565,0.6928911805152893,2.007201910018921,0.0824316963553428,0.8744573593139648,0.8744573593139648,0.0,151.92678833007812,118.0,40698.921875,0.0,1820.145263671875,1.0,280.63970947265625,283.4681396484375,294.5055847167969,299.1562805175781,293.1499938964844,293.1499938964844,280.95001220703125,34131.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988982319831848,1.0,0.0,0.0,3.4393200874328613,3.43934178352356,7.89293437719607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.48681640625,0.0,1297.9898681640625,1895.4371337890625,0.0,922.6836547851562,0.8567374348640442,1.0,0.0,3.0,1.0,0.0
