time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210600,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7506311535835266,0.2745674252510071,0.2507754564285278,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8969959616661072,0.4749186635017395,0.4527890086174011,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9562343955039978,0.5653495192527771,0.3969506025314331,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8192979693412781,0.3583532273769378,0.3430771231651306,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6471993923187256,0.1746238023042678,0.8054124116897583,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.93194580078125,296.9923095703125,284.9830627441406,1.0,0.5307786464691162,0.3657087981700897,0.3657087981700897,1.0,1.0,-2.700093030929565,0.6928911805152893,2.007201910018921,0.0824316963553428,0.8744573593139648,0.8744573593139648,0.0,151.92678833007812,118.0,40698.921875,0.0,1820.145263671875,1.0,280.63970947265625,283.4681396484375,294.5055847167969,299.1562805175781,293.1499938964844,293.1499938964844,280.95001220703125,34131.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988982319831848,1.0,0.0,0.0,3.4393200874328613,3.43934178352356,7.89293437719607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.48681640625,0.0,1297.9898681640625,1895.4371337890625,0.0,922.6836547851562,0.8567374348640442,1.0,0.0,3.0,1.0,0.0
18210660,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.762617826461792,0.2729080021381378,0.2488430738449096,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.912772536277771,0.4719662070274353,0.4495416283607483,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9729491472244264,0.5629692673683167,0.3949570655822754,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8318899273872375,0.3561870753765106,0.3405652940273285,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6568284630775452,0.1729644238948822,0.795726478099823,285.0555419921875,284.95001220703125,300.589111328125,291.519775390625,297.9206848144531,296.9956359863281,285.052001953125,1.0,0.5200522541999817,0.3669796884059906,0.3669796884059906,1.0,1.0,-2.6768133640289307,0.6883354783058167,1.9884779453277588,0.0827901065349578,0.9877256155014038,0.9877256155014038,0.0,139.96646118164062,106.0,39871.3515625,0.0,1730.717529296875,1.0,280.9405822753906,283.55682373046875,294.4770202636719,299.0560913085937,293.1499938964844,293.1499938964844,280.6499938964844,30661.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863088369369507,1.0,0.0,0.0,3.648184299468994,3.648207426071167,8.880692803359125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.80078125,0.0,1491.2235107421875,1895.4371337890625,0.0,855.41162109375,0.9009882807731628,1.0,0.0,3.0,1.0,0.0
18210720,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.762617826461792,0.2729080021381378,0.2488430738449096,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.912772536277771,0.4719662070274353,0.4495416283607483,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9729491472244264,0.5629692673683167,0.3949570655822754,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8318899273872375,0.3561870753765106,0.3405652940273285,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6568284630775452,0.1729644238948822,0.795726478099823,285.0555419921875,284.95001220703125,300.589111328125,291.519775390625,297.9206848144531,296.9956359863281,285.052001953125,1.0,0.5200522541999817,0.3669796884059906,0.3669796884059906,1.0,1.0,-2.6768133640289307,0.6883354783058167,1.9884779453277588,0.0827901065349578,0.9877256155014038,0.9877256155014038,0.0,139.96646118164062,106.0,39871.3515625,0.0,1730.717529296875,1.0,280.9405822753906,283.55682373046875,294.4770202636719,299.0560913085937,293.1499938964844,293.1499938964844,280.6499938964844,30661.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863088369369507,1.0,0.0,0.0,3.648184299468994,3.648207426071167,8.880692803359125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.80078125,0.0,1491.2235107421875,1895.4371337890625,0.0,855.41162109375,0.9009882807731628,1.0,0.0,3.0,1.0,0.0
18210780,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7748126983642578,0.2700684070587158,0.2462421357631683,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9301450848579408,0.467689573764801,0.4455076158046722,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9876476526260376,0.558784008026123,0.3921326696872711,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8447142243385315,0.3529868423938751,0.3374595940113067,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.666858434677124,0.1707663834095001,0.7848100066184998,284.86383056640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9046630859375,296.99334716796875,284.86541748046875,1.0,0.5089961290359497,0.3682506084442138,0.3682506084442138,1.0,1.0,-2.648606300354004,0.6820709109306335,1.9665353298187256,0.0827418193221092,0.8422670960426331,0.8422670960426331,0.0,128.7841339111328,94.0,40246.4375,0.0,1639.246337890625,1.0,280.6570739746094,283.358642578125,294.5336608886719,299.2244873046875,293.1499938964844,293.1499938964844,280.95001220703125,39406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603826642036438,1.0,0.0,0.0,3.556889295578003,3.556912899017334,8.441779186796339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.27392578125,0.0,1456.8648681640625,1895.4371337890625,0.0,950.3170776367188,0.886356770992279,1.0,0.0,3.0,1.0,0.0
18210840,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7748126983642578,0.2700684070587158,0.2462421357631683,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9301450848579408,0.467689573764801,0.4455076158046722,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9876476526260376,0.558784008026123,0.3921326696872711,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8447142243385315,0.3529868423938751,0.3374595940113067,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.666858434677124,0.1707663834095001,0.7848100066184998,284.86383056640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9046630859375,296.99334716796875,284.86541748046875,1.0,0.5089961290359497,0.3682506084442138,0.3682506084442138,1.0,1.0,-2.648606300354004,0.6820709109306335,1.9665353298187256,0.0827418193221092,0.8422670960426331,0.8422670960426331,0.0,128.7841339111328,94.0,40246.4375,0.0,1639.246337890625,1.0,280.6570739746094,283.358642578125,294.5336608886719,299.2244873046875,293.1499938964844,293.1499938964844,280.95001220703125,39406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603826642036438,1.0,0.0,0.0,3.556889295578003,3.556912899017334,8.441779186796339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.27392578125,0.0,1456.8648681640625,1895.4371337890625,0.0,950.3170776367188,0.886356770992279,1.0,0.0,3.0,1.0,0.0
18210900,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7814358472824097,0.2688771188259125,0.2447884827852249,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9395436644554138,0.4657977819442749,0.4433040916919708,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9946624636650084,0.557080864906311,0.3905670642852783,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8517444133758545,0.3515494167804718,0.3357386887073517,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.67230224609375,0.1697075366973877,0.7787580490112305,284.98883056640625,284.95001220703125,300.4982604980469,291.45819091796875,297.89678955078125,296.9925537109375,284.99334716796875,1.0,0.5032601356506348,0.3688860535621643,0.3688860535621643,1.0,1.0,-2.632985830307007,0.6784123778343201,1.9545732736587524,0.0824519023299217,0.916462242603302,0.916462242603302,0.0,123.24986267089844,94.0,39249.83984375,0.0,1592.330078125,1.0,280.89892578125,283.5113525390625,294.416015625,298.9616394042969,293.1499938964844,293.1499938964844,280.95001220703125,34955.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945172309875488,1.0,0.0,0.0,3.5781283378601074,3.57815170288086,8.542896807739453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.3330078125,0.0,1447.004150390625,1895.4371337890625,0.0,898.7311401367188,0.890482485294342,1.0,0.0,3.0,1.0,0.0
18210960,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7889534831047058,0.2679097354412079,0.2436832934617996,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9496557116508484,0.4641492962837219,0.4415019452571869,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.5558058023452759,0.3865225911140442,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8596401214599609,0.3503041267395019,0.3343236148357391,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6784262657165527,0.1687620729207992,0.7734452486038208,284.9854431152344,284.95001220703125,300.4681701660156,291.4378356933594,297.8899841308594,296.9930725097656,284.9828491210937,1.0,0.4974161684513092,0.3695636391639709,0.3695636391639709,1.0,1.0,-2.616856336593628,0.6746490001678467,1.9422073364257808,0.0823780372738838,0.9281491041183472,0.9281491041183472,0.0,117.78292846679688,82.0,39066.93359375,0.0,1545.34765625,1.0,280.9421691894531,283.5047607421875,294.3919372558594,298.9512023925781,293.1499938964844,293.1499938964844,280.6499938964844,33698.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892829298973083,1.0,0.0,0.0,3.646519422531128,3.646543025970459,8.872588637132139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.43408203125,0.0,1512.0975341796875,1895.4371337890625,0.0,870.87548828125,0.9026700258255004,1.0,0.0,3.0,1.0,0.0
18211020,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7974756956100464,0.2658935487270355,0.2419253885746002,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9606837630271912,0.4610775709152221,0.4387000203132629,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9990000128746032,0.5548604726791382,0.3719214498996734,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8688291907310486,0.3479699194431305,0.3321444094181061,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.6853309273719788,0.1671389639377594,0.7656951546669006,284.8305053710937,284.95001220703125,300.4251403808594,291.40869140625,297.87701416015625,296.9912414550781,284.833984375,1.0,0.4882150888442993,0.3705393970012665,0.3705393970012665,1.0,1.0,-2.581616878509521,0.6651767492294312,1.9164401292800903,0.0808151438832283,0.7967953085899353,0.7967953085899353,0.0,111.1542510986328,82.0,39088.4140625,0.0,1468.5244140625,1.0,280.67169189453125,283.35498046875,294.4451599121094,299.0871887207031,293.1499938964844,293.1499938964844,280.6499938964844,42841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988823175430298,1.0,0.0,0.0,3.472531318664551,3.472554922103882,8.046104085224215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.3408203125,0.0,1393.2423095703125,1895.4371337890625,0.0,922.5953979492188,0.8693299293518066,1.0,0.0,3.0,1.0,0.0
18211080,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8008698225021362,0.265085369348526,0.2410928457975387,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9649550318717957,0.4598556756973266,0.4374352693557739,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.5550305843353271,0.3660800755023956,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8725906610488892,0.3470328152179718,0.3311573266983032,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6881334185600281,0.1664918810129165,0.7623500823974609,284.85516357421875,284.95001220703125,300.40850830078125,291.3974609375,297.8717041015625,296.9903564453125,284.8584899902344,1.0,0.4844570159912109,0.370918869972229,0.370918869972229,1.0,1.0,-2.5668716430664062,0.6611294150352478,1.9057422876358032,0.0800537690520286,0.793251633644104,0.793251633644104,0.0,108.54501342773438,85.0,38745.9921875,0.0,1437.59423828125,1.0,280.6581420898437,283.3892822265625,294.4142761230469,299.0223083496094,293.1499938964844,293.1499938964844,280.95001220703125,42995.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984469652175903,1.0,0.0,0.0,3.384291887283325,3.384314775466919,7.642385639883287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4267578125,0.0,1305.692626953125,1895.4371337890625,0.0,920.1890869140624,0.8523384928703308,1.0,0.0,3.0,1.0,0.0
18211140,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8080573081970215,0.2630577981472015,0.238885685801506,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.973529040813446,0.4564410150051117,0.4337932467460632,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.5578023195266724,0.3533409237861633,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8805527091026306,0.3444203436374664,0.3283173441886902,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6936574578285217,0.164621964097023,0.7525216341018677,284.9732971191406,284.95001220703125,300.34967041015625,291.357666015625,297.8577880859375,296.9916076660156,284.97216796875,1.0,0.4759124219417572,0.372274100780487,0.372274100780487,1.0,1.0,-2.529296398162842,0.6517038941383362,1.8775925636291504,0.0787790119647979,0.8705308437347412,0.8705308437347412,0.0,102.79209899902344,88.0,37514.00390625,0.0,1364.1026611328125,1.0,280.93994140625,283.5335998535156,294.2860107421875,298.7456359863281,293.1499938964844,293.1499938964844,281.25,34791.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783006548881531,1.0,0.0,0.0,3.456454277038574,3.456476211547852,7.971772788550879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.205078125,0.0,1319.74658203125,1895.4371337890625,0.0,815.0536499023438,0.8610970973968506,1.0,0.0,3.0,1.0,0.0
18211200,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8080573081970215,0.2630577981472015,0.238885685801506,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.973529040813446,0.4564410150051117,0.4337932467460632,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.5578023195266724,0.3533409237861633,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8805527091026306,0.3444203436374664,0.3283173441886902,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6936574578285217,0.164621964097023,0.7525216341018677,284.9732971191406,284.95001220703125,300.34967041015625,291.357666015625,297.8577880859375,296.9916076660156,284.97216796875,1.0,0.4759124219417572,0.372274100780487,0.372274100780487,1.0,1.0,-2.529296398162842,0.6517038941383362,1.8775925636291504,0.0787790119647979,0.8705308437347412,0.8705308437347412,0.0,102.79209899902344,88.0,37514.00390625,0.0,1364.1026611328125,1.0,280.93994140625,283.5335998535156,294.2860107421875,298.7456359863281,293.1499938964844,293.1499938964844,281.25,34791.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783006548881531,1.0,0.0,0.0,3.456454277038574,3.456476211547852,7.971772788550879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.205078125,0.0,1319.74658203125,1895.4371337890625,0.0,815.0536499023438,0.8610970973968506,1.0,0.0,3.0,1.0,0.0
18211260,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8114070296287537,0.2613228857517242,0.2372114062309265,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.977370023727417,0.453431099653244,0.4308136999607086,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.5608422756195068,0.3464921116828918,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8843332529067993,0.3421278893947601,0.3260230422019958,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6958441734313965,0.1629556268453598,0.7444928288459778,285.0562744140625,284.95001220703125,300.29180908203125,291.31866455078125,297.8511047363281,296.9991760253906,285.0528259277344,1.0,0.4703453183174133,0.3740370571613312,0.3740370571613312,1.0,1.0,-2.503065824508667,0.646940290927887,1.856125473976136,0.0798292607069015,0.9879475831985474,0.9879475831985474,0.0,99.57967376708984,106.0,36571.046875,0.0,1317.382568359375,1.0,281.2406921386719,283.6345520019531,294.2603759765625,298.6369934082031,293.1499938964844,293.1499938964844,280.95001220703125,30825.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623100996017456,1.0,0.0,0.0,3.65692663192749,3.656949758529663,8.923306040742318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.26611328125,0.0,1502.0987548828125,1895.4371337890625,0.0,739.8519897460938,0.9031030535697936,1.0,0.0,3.0,1.0,0.0
18211320,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8114070296287537,0.2613228857517242,0.2372114062309265,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.977370023727417,0.453431099653244,0.4308136999607086,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.5608422756195068,0.3464921116828918,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8843332529067993,0.3421278893947601,0.3260230422019958,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6958441734313965,0.1629556268453598,0.7444928288459778,285.0562744140625,284.95001220703125,300.29180908203125,291.31866455078125,297.8511047363281,296.9991760253906,285.0528259277344,1.0,0.4703453183174133,0.3740370571613312,0.3740370571613312,1.0,1.0,-2.503065824508667,0.646940290927887,1.856125473976136,0.0798292607069015,0.9879475831985474,0.9879475831985474,0.0,99.57967376708984,106.0,36571.046875,0.0,1317.382568359375,1.0,281.2406921386719,283.6345520019531,294.2603759765625,298.6369934082031,293.1499938964844,293.1499938964844,280.95001220703125,30825.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623100996017456,1.0,0.0,0.0,3.65692663192749,3.656949758529663,8.923306040742318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.26611328125,0.0,1502.0987548828125,1895.4371337890625,0.0,739.8519897460938,0.9031030535697936,1.0,0.0,3.0,1.0,0.0
18211380,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8011971116065979,0.2584569454193115,0.2350892722606659,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.965944528579712,0.4491882920265198,0.4273333549499511,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.559431791305542,0.3565386831760406,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.873371422290802,0.3388644456863403,0.3233826756477356,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6860342621803284,0.1607707440853119,0.7361424565315247,284.8711853027344,284.95001220703125,300.2351989746094,291.2806091308594,297.8393859863281,296.99725341796875,284.8736877441406,1.0,0.4721902012825012,0.3758000433444977,0.3758000433444977,1.0,1.0,-2.4951813220977783,0.6483732461929321,1.846808195114136,0.0828260257840156,0.8499146103858948,0.8499146103858948,0.0,102.77531433105467,109.0,37192.83203125,0.0,1321.2025146484375,1.0,280.9569702148437,283.4399108886719,294.3372497558594,298.8294677734375,293.1499938964844,293.1499938964844,281.25,39066.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801688432693481,1.0,0.0,0.0,3.575606346130371,3.575630187988281,8.530856803190545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.48974609375,0.0,1474.44189453125,1895.4371337890625,0.0,824.3035278320312,0.8903769254684448,1.0,0.0,3.0,1.0,0.0
18211440,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8011971116065979,0.2584569454193115,0.2350892722606659,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.965944528579712,0.4491882920265198,0.4273333549499511,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.559431791305542,0.3565386831760406,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.873371422290802,0.3388644456863403,0.3233826756477356,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6860342621803284,0.1607707440853119,0.7361424565315247,284.8711853027344,284.95001220703125,300.2351989746094,291.2806091308594,297.8393859863281,296.99725341796875,284.8736877441406,1.0,0.4721902012825012,0.3758000433444977,0.3758000433444977,1.0,1.0,-2.4951813220977783,0.6483732461929321,1.846808195114136,0.0828260257840156,0.8499146103858948,0.8499146103858948,0.0,102.77531433105467,109.0,37192.83203125,0.0,1321.2025146484375,1.0,280.9569702148437,283.4399108886719,294.3372497558594,298.8294677734375,293.1499938964844,293.1499938964844,281.25,39066.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801688432693481,1.0,0.0,0.0,3.575606346130371,3.575630187988281,8.530856803190545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.48974609375,0.0,1474.44189453125,1895.4371337890625,0.0,824.3035278320312,0.8903769254684448,1.0,0.0,3.0,1.0,0.0
18211500,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7953608632087708,0.2572144865989685,0.2338691800832748,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9591227769851683,0.4472682476043701,0.4254001080989837,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.5570340752601624,0.362328827381134,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8673121929168701,0.3373595178127289,0.3218922615051269,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6805375218391418,0.1596883237361908,0.731377899646759,285.00543212890625,284.95001220703125,300.2073974609375,291.261962890625,297.8318176269531,296.9938049316406,285.0118713378906,1.0,0.472812294960022,0.3766815066337585,0.3766815066337585,1.0,1.0,-2.4908409118652344,0.6489323973655701,1.841908574104309,0.0844169110059738,0.9338826537132264,0.9338826537132264,0.0,104.67636108398438,109.0,36382.4921875,0.0,1323.885498046875,1.0,281.1995849609375,283.5985107421875,294.2248229980469,298.58642578125,293.1499938964844,293.1499938964844,281.25,34421.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715646743774414,1.0,0.0,0.0,3.6088595390319824,3.6088829040527344,8.690269623912172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.34765625,0.0,1476.203125,1895.4371337890625,0.0,782.5186157226562,0.8970136046409607,1.0,0.0,3.0,1.0,0.0
18211560,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7907348275184631,0.256194531917572,0.2329612374305725,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9533841609954834,0.4455862641334533,0.4238246083259582,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.5543128848075867,0.3671082556247711,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8624451756477356,0.336041122674942,0.3206676542758941,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6759915947914124,0.1587055474519729,0.7271521091461182,285.0129699707031,284.95001220703125,300.1799621582031,291.2435913085937,297.8253173828125,296.99249267578125,285.0111999511719,1.0,0.4734684228897095,0.3773383200168609,0.3773383200168609,1.0,1.0,-2.4870500564575195,0.6491919755935669,1.8378580808639529,0.0855013281106948,0.960488259792328,0.960488259792328,0.0,106.26063537597656,112.0,36379.05078125,0.0,1325.9012451171875,1.0,281.2424011230469,283.5968322753906,294.20587158203125,298.5917053222656,293.1499938964844,293.1499938964844,280.95001220703125,32807.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672953724861145,1.0,0.0,0.0,3.695279836654663,3.695303678512573,9.111459462474158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.07421875,0.0,1559.9449462890625,1895.4371337890625,0.0,762.5480346679688,0.9131481647491456,1.0,0.0,3.0,1.0,0.0
18211620,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7808036804199219,0.2532548904418945,0.2307107299566269,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.940684974193573,0.4411935806274414,0.4201335310935974,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.5461983680725098,0.3772355616092682,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8522844314575195,0.3325907289981842,0.3178035914897918,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6665034890174866,0.1563048660755157,0.7177387475967407,284.8634948730469,284.95001220703125,300.1263732910156,291.2078552246094,297.81103515625,296.9883117675781,284.86688232421875,1.0,0.4746430218219757,0.378651887178421,0.378651887178421,1.0,1.0,-2.477332353591919,0.6488944292068481,1.8284379243850708,0.0874074846506118,0.8291509747505188,0.8291509747505188,0.0,109.6409683227539,115.0,36824.86328125,0.0,1328.1566162109375,1.0,280.9570617675781,283.44317626953125,294.249755859375,298.7257995605469,293.1499938964844,293.1499938964844,281.25,40972.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814003348350525,1.0,0.0,0.0,3.534044027328491,3.5340678691864014,8.333687446793192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.203125,0.0,1443.96728515625,1895.4371337890625,0.0,830.45556640625,0.8829366564750671,1.0,0.0,3.0,1.0,0.0
18211680,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7808036804199219,0.2532548904418945,0.2307107299566269,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.940684974193573,0.4411935806274414,0.4201335310935974,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.5461983680725098,0.3772355616092682,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8522844314575195,0.3325907289981842,0.3178035914897918,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6665034890174866,0.1563048660755157,0.7177387475967407,284.8634948730469,284.95001220703125,300.1263732910156,291.2078552246094,297.81103515625,296.9883117675781,284.86688232421875,1.0,0.4746430218219757,0.378651887178421,0.378651887178421,1.0,1.0,-2.477332353591919,0.6488944292068481,1.8284379243850708,0.0874074846506118,0.8291509747505188,0.8291509747505188,0.0,109.6409683227539,115.0,36824.86328125,0.0,1328.1566162109375,1.0,280.9570617675781,283.44317626953125,294.249755859375,298.7257995605469,293.1499938964844,293.1499938964844,281.25,40972.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814003348350525,1.0,0.0,0.0,3.534044027328491,3.5340678691864014,8.333687446793192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.203125,0.0,1443.96728515625,1895.4371337890625,0.0,830.45556640625,0.8829366564750671,1.0,0.0,3.0,1.0,0.0
18211740,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7691771984100342,0.2509753108024597,0.2286416590213775,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9249271750450134,0.4375554621219635,0.4166589081287384,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9920599460601808,0.5386746525764465,0.378337413072586,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.840404748916626,0.3296851813793182,0.315067708492279,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.655432403087616,0.1540226638317108,0.7081198692321777,284.9988708496094,284.95001220703125,300.0745849609375,291.1734924316406,297.7974548339844,296.9859619140625,284.9970092773437,1.0,0.4751678109169006,0.3799654841423034,0.3799654841423034,1.0,1.0,-2.4567224979400635,0.6448307037353516,1.8118916749954224,0.0881108567118644,0.9304763674736024,0.9304763674736024,0.0,114.08479309082033,118.0,35828.00390625,0.0,1321.6746826171875,1.0,281.2414245605469,283.59637451171875,294.1212463378906,298.475830078125,293.1499938964844,293.1499938964844,280.95001220703125,33541.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652391314506531,1.0,0.0,0.0,3.637979745864868,3.63800311088562,8.8310804358116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.02734375,0.0,1501.4986572265625,1895.4371337890625,0.0,753.1061401367188,0.900814175605774,1.0,0.0,3.0,1.0,0.0
18211800,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7691771984100342,0.2509753108024597,0.2286416590213775,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9249271750450134,0.4375554621219635,0.4166589081287384,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9920599460601808,0.5386746525764465,0.378337413072586,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.840404748916626,0.3296851813793182,0.315067708492279,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.655432403087616,0.1540226638317108,0.7081198692321777,284.9988708496094,284.95001220703125,300.0745849609375,291.1734924316406,297.7974548339844,296.9859619140625,284.9970092773437,1.0,0.4751678109169006,0.3799654841423034,0.3799654841423034,1.0,1.0,-2.4567224979400635,0.6448307037353516,1.8118916749954224,0.0881108567118644,0.9304763674736024,0.9304763674736024,0.0,114.08479309082033,118.0,35828.00390625,0.0,1321.6746826171875,1.0,281.2414245605469,283.59637451171875,294.1212463378906,298.475830078125,293.1499938964844,293.1499938964844,280.95001220703125,33541.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652391314506531,1.0,0.0,0.0,3.637979745864868,3.63800311088562,8.8310804358116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.02734375,0.0,1501.4986572265625,1895.4371337890625,0.0,753.1061401367188,0.900814175605774,1.0,0.0,3.0,1.0,0.0
18211860,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7579307556152344,0.2479760348796844,0.2263837158679962,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9097115397453308,0.4331052005290985,0.4129611849784851,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9794989228248596,0.5325692296028137,0.3741592764854431,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8289972543716431,0.3261491954326629,0.3121674060821533,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6448765397071838,0.1514114886522293,0.6979626417160034,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.7815246582031,296.98077392578125,284.8662109375,1.0,0.4749186635017395,0.3812938332557678,0.3812938332557678,1.0,1.0,-2.429306745529175,0.6384327411651611,1.7908740043640137,0.087786391377449,0.8009242415428162,0.8009242415428162,0.0,118.55397033691406,121.0,35877.81640625,0.0,1306.6087646484375,1.0,280.9580078125,283.46759033203125,294.16680908203125,298.5883483886719,293.1499938964844,293.1499938964844,281.25,42379.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762878656387329,1.0,0.0,0.0,3.410027503967285,3.410050630569458,7.759059599266038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.66162109375,0.0,1326.8128662109375,1895.4371337890625,0.0,805.1986083984375,0.8572971224784851,1.0,0.0,3.0,1.0,0.0
18211920,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7579307556152344,0.2479760348796844,0.2263837158679962,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9097115397453308,0.4331052005290985,0.4129611849784851,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9794989228248596,0.5325692296028137,0.3741592764854431,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8289972543716431,0.3261491954326629,0.3121674060821533,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6448765397071838,0.1514114886522293,0.6979626417160034,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.7815246582031,296.98077392578125,284.8662109375,1.0,0.4749186635017395,0.3812938332557678,0.3812938332557678,1.0,1.0,-2.429306745529175,0.6384327411651611,1.7908740043640137,0.087786391377449,0.8009242415428162,0.8009242415428162,0.0,118.55397033691406,121.0,35877.81640625,0.0,1306.6087646484375,1.0,280.9580078125,283.46759033203125,294.16680908203125,298.5883483886719,293.1499938964844,293.1499938964844,281.25,42379.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762878656387329,1.0,0.0,0.0,3.410027503967285,3.410050630569458,7.759059599266038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.66162109375,0.0,1326.8128662109375,1895.4371337890625,0.0,805.1986083984375,0.8572971224784851,1.0,0.0,3.0,1.0,0.0
18211980,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7490869164466858,0.2456626296043396,0.2242610454559326,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8984235525131226,0.4294168055057525,0.4094188809394836,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9687951803207396,0.5285190939903259,0.3711251318454742,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8197601437568665,0.3231632113456726,0.3093387186527252,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6363426446914673,0.1490782350301742,0.6877985596656799,284.9902038574219,284.95001220703125,299.9772644042969,291.109619140625,297.7686767578125,296.97882080078125,284.98876953125,1.0,0.4742946326732635,0.3826221823692322,0.3826221823692322,1.0,1.0,-2.403240919113159,0.6324512958526611,1.770789623260498,0.0875120982527732,0.892809271812439,0.892809271812439,0.0,122.15557861328124,124.0,34843.7421875,0.0,1290.0570068359375,1.0,281.24029541015625,283.6143493652344,294.0447082519531,298.33660888671875,293.1499938964844,293.1499938964844,281.54998779296875,33921.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575669407844543,1.0,0.0,0.0,3.5083794593811035,3.508401870727539,8.213087312469725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6337890625,0.0,1366.297607421875,1895.4371337890625,0.0,718.8694458007812,0.8720654845237732,1.0,0.0,3.0,1.0,0.0
18212040,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7490869164466858,0.2456626296043396,0.2242610454559326,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8984235525131226,0.4294168055057525,0.4094188809394836,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9687951803207396,0.5285190939903259,0.3711251318454742,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8197601437568665,0.3231632113456726,0.3093387186527252,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6363426446914673,0.1490782350301742,0.6877985596656799,284.9902038574219,284.95001220703125,299.9772644042969,291.109619140625,297.7686767578125,296.97882080078125,284.98876953125,1.0,0.4742946326732635,0.3826221823692322,0.3826221823692322,1.0,1.0,-2.403240919113159,0.6324512958526611,1.770789623260498,0.0875120982527732,0.892809271812439,0.892809271812439,0.0,122.15557861328124,124.0,34843.7421875,0.0,1290.0570068359375,1.0,281.24029541015625,283.6143493652344,294.0447082519531,298.33660888671875,293.1499938964844,293.1499938964844,281.54998779296875,33921.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575669407844543,1.0,0.0,0.0,3.5083794593811035,3.508401870727539,8.213087312469725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6337890625,0.0,1366.297607421875,1895.4371337890625,0.0,718.8694458007812,0.8720654845237732,1.0,0.0,3.0,1.0,0.0
18212100,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7454997301101685,0.2446423918008804,0.2233631759881973,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8938203454017639,0.4277296066284179,0.4078407883644104,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9641427397727966,0.526777446269989,0.3698942959308624,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8158381581306458,0.321795254945755,0.3080730438232422,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6327872276306152,0.1480133384466171,0.6832057237625122,285.0914306640625,284.95001220703125,299.95440673828125,291.0947570800781,297.763427734375,296.9789428710937,285.09747314453125,1.0,0.4739968776702881,0.3832863569259643,0.3832863569259643,1.0,1.0,-2.3917484283447266,0.629970371723175,1.7617782354354858,0.0875705480575561,0.9878908395767212,0.9878908395767212,0.0,123.69285583496094,124.0,33999.109375,0.0,1282.6280517578125,1.0,281.4965515136719,283.74298095703125,293.99468994140625,298.1734313964844,293.1499938964844,293.1499938964844,281.54998779296875,31112.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456965565681458,1.0,0.0,0.0,3.601229667663574,3.601252317428589,8.653562417748617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.146484375,0.0,1443.50244140625,1895.4371337890625,0.0,668.8845825195312,0.8923092484474182,1.0,0.0,3.0,1.0,0.0
18212160,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7423573732376099,0.2436916381120681,0.2225795984268188,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8897119760513306,0.4261243045330047,0.4064037501811981,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.959898829460144,0.5251451730728149,0.3688201308250427,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.812269926071167,0.3204942643642425,0.3069163560867309,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6296000480651855,0.147008866071701,0.678962230682373,285.0893859863281,284.95001220703125,299.9321594238281,291.0804138183594,297.7593078613281,296.9797668457031,285.0865783691406,1.0,0.4737409353256225,0.3841138482093811,0.3841138482093811,1.0,1.0,-2.381302118301392,0.6281758546829224,1.7531263828277588,0.0880857929587364,1.0,1.0,0.0,125.09624481201172,127.0,33937.515625,0.0,1275.9395751953125,1.0,281.54156494140625,283.7305603027344,294.0223388671875,298.23614501953125,293.1499938964844,293.1499938964844,281.25,30995.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416519045829773,1.0,0.0,0.0,3.7096526622772217,3.709676504135132,9.18247621939372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.80908203125,0.0,1562.4940185546875,1895.4371337890625,0.0,652.6515502929688,0.9148787260055542,1.0,0.0,3.0,1.0,0.0
18212220,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.736421525478363,0.2413085848093032,0.2208899855613708,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8821092844009399,0.4225852489471435,0.4035893678665161,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9515942931175232,0.5211970806121826,0.3665616810321808,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8054224252700806,0.3176579773426056,0.3046751916408539,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6238550543785095,0.145036369562149,0.6714575886726379,284.8759460449219,284.95001220703125,299.89794921875,291.0585021972656,297.7501525878906,296.9774475097656,284.87286376953125,1.0,0.4732331037521362,0.3854378759860992,0.3854378759860992,1.0,1.0,-2.361478328704834,0.6242295503616333,1.7372486591339111,0.0886351689696312,0.8910602927207947,0.8910602927207947,0.0,127.7474594116211,127.0,34620.73046875,0.0,1263.30322265625,1.0,281.2650451660156,283.49615478515625,294.128173828125,298.4676208496094,293.1499938964844,293.1499938964844,281.25,36651.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588319301605225,1.0,0.0,0.0,3.713846206665039,3.7138710021972656,9.203247941513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.67578125,0.0,1610.328125,1895.4371337890625,0.0,724.4078369140625,0.918601930141449,1.0,0.0,3.0,1.0,0.0
18212280,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7346519827842712,0.2406238168478012,0.220324769616127,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8798946142196655,0.4215998649597168,0.4027162492275238,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9490727186203004,0.5200934410095215,0.3658308684825897,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8033598065376282,0.3168630003929138,0.3039806187152862,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6221798658370972,0.1444869488477707,0.6692488789558411,284.8700561523437,284.95001220703125,299.8896484375,291.05322265625,297.74737548828125,296.9762878417969,284.8694763183594,1.0,0.473051369190216,0.385768860578537,0.385768860578537,1.0,1.0,-2.3553853034973145,0.6228442788124084,1.7325410842895508,0.0886134058237075,0.8766079545021057,0.8766079545021057,0.0,128.51983642578125,130.0,34498.19921875,0.0,1259.278564453125,1.0,281.25732421875,283.4965209960937,294.1136474609375,298.4434814453125,293.1499938964844,293.1499938964844,281.54998779296875,37892.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605463981628418,1.0,0.0,0.0,3.6818902492523193,3.681915044784546,9.04555008673924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.06005859375,0.0,1583.22314453125,1895.4371337890625,0.0,731.9810180664062,0.9129319787025452,1.0,0.0,3.0,1.0,0.0
18212340,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.727270781993866,0.0,0.2179311215877533,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.8705828785896301,0.0,0.398857444524765,296.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.9383005499839784,0.0,0.3627744317054748,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.7945460677146912,0.0,0.300852507352829,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.6145893931388855,0.0,0.6586830019950867,285.0069580078125,294.1499938964844,299.8500061035156,291.0282592773437,297.7368469238281,296.9740295410156,285.0046081542969,0.0,0.0,0.3874238729476928,0.3874238729476928,1.0,1.0,-2.327746868133545,0.6168633699417114,1.7108834981918335,0.088709756731987,0.0,0.0,0.0,131.80003356933594,60.0,33363.6875,0.0,1240.313232421875,0.0,281.5433654785156,283.6579895019531,293.9786682128906,298.1864318847656,293.1499938964844,293.1499938964844,278.1499938964844,33181.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.774108409881592,3.7741332054138175,9.504341846877652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1653.8736572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.727270781993866,0.0,0.2179311215877533,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.8705828785896301,0.0,0.398857444524765,296.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.9383005499839784,0.0,0.3627744317054748,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.7945460677146912,0.0,0.300852507352829,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.6145893931388855,0.0,0.6586830019950867,285.0069580078125,294.1499938964844,299.8500061035156,291.0282592773437,297.7368469238281,296.9740295410156,285.0046081542969,0.0,0.0,0.3874238729476928,0.3874238729476928,1.0,1.0,-2.327746868133545,0.6168633699417114,1.7108834981918335,0.088709756731987,0.0,0.0,0.0,131.80003356933594,60.0,33363.6875,0.0,1240.313232421875,0.0,281.5433654785156,283.6579895019531,293.9786682128906,298.1864318847656,293.1499938964844,293.1499938964844,278.1499938964844,33181.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.774108409881592,3.7741332054138175,9.504341846877652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1653.8736572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
