time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212460,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,0.0032230280339717,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.4909284710884094,0.0,0.0033940537832677,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.4909284710884094,0.0,0.002506808610633,297.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.4909284710884094,0.0,0.0033940149005502,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0160995796322822,286.61016845703125,294.1499938964844,299.8294982910156,291.0170288085937,296.9696655273437,296.4682922363281,284.0838317871094,0.0,0.0,0.3040882349014282,0.3040882349014282,1.0,1.0,-0.0027741224039345,0.002518351888284,0.0002557704865466,-0.0244513880461454,0.0,0.0,0.0,-0.0195760615170002,60.0,1934.7587890625,0.0,-8.042836998356506e-05,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,3.849854692816735e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.108499986557828e-13,7.109204175868855e-13,2.14828669208826e-18,2.896972765842332e-11,2.896967908616599e-11,4.839988612258435e-17,0.0,0.0,-0.0,0.0,0.0,6.0172588240219245e-22,1.8696773079058888e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,0.0008891675970517,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0015627294778823,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0014072769554331,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0011999126290902,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0028549355920404,286.7260131835937,294.1499938964844,299.8119506835937,291.0098571777344,297.294921875,297.0609741210937,283.6461486816406,0.0,0.0,0.2324543297290802,0.2324543297290802,1.0,1.0,-0.008654554374516,0.0027903539594262,0.005864200182259,-0.0453471057116985,0.0,0.0,0.0,-0.0527459383010864,60.0,959.8530883789062,0.0,-6.150639819679782e-06,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4136096724516545e-25,-2.8714302756963588e-25,-3.198570007163738e-28,3.0865640715569064e-18,3.084405336953296e-18,2.158627772911036e-21,0.0,0.0,-0.0,0.0,0.0,1.5414283107572988e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0001330049271928,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0001405381044605,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0001039924391079,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,0.0001402613852405,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,0.0006631764117628,287.9383544921875,294.1499938964844,299.7742004394531,291.0018005371094,294.9084777832031,295.7642517089844,283.50604248046875,0.0,0.0,0.0774847716093063,0.0774847716093063,1.0,1.0,0.0667400062084198,-4.5302756916498765e-05,-0.0666946992278099,-0.0264312699437141,0.0,0.0,0.0,0.3607144951820373,60.0,255.5894012451172,-0.0,-1.3696021028408722e-07,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.0628381029003666e-21,-2.601189393517687e-21,-2.461648507434288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0001330049271928,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0001405381044605,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0001039924391079,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,0.0001402613852405,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,0.0006631764117628,287.9383544921875,294.1499938964844,299.7742004394531,291.0018005371094,294.9084777832031,295.7642517089844,283.50604248046875,0.0,0.0,0.0774847716093063,0.0774847716093063,1.0,1.0,0.0667400062084198,-4.5302756916498765e-05,-0.0666946992278099,-0.0264312699437141,0.0,0.0,0.0,0.3607144951820373,60.0,255.5894012451172,-0.0,-1.3696021028408722e-07,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.0628381029003666e-21,-2.601189393517687e-21,-2.461648507434288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.000103848738945,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0001093768078135,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,8.079192048171535e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0001093656464945,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,0.0005186967318877,287.9049987792969,294.1499938964844,299.7554016113281,291.0014038085937,294.9295654296875,296.87078857421875,283.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002595915284473,3.233750689446424e-08,0.0002595591940917,-0.0455819964408874,0.0,0.0,0.0,-0.0092458678409457,60.0,123.12276458740234,0.0,-8.349375235638946e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.158678770650712e-21,-2.5820206541224427e-21,-2.5766583184766613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.0001035860914271,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0001090823498088,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,8.056722435867414e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0001090815421775,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0005174300167709,287.8955078125,294.1499938964844,299.7366943359375,291.0033569335937,294.97662353515625,297.8276672363281,283.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038167867809,1.802649052251581e-08,0.001103798742406,-0.0461813434958457,0.0,0.0,0.0,-0.0137383043766021,60.0,53.16183471679688,0.0,-8.307172549848475e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1625432550749835e-21,-2.581247393730484e-21,-2.5812956593961084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0001034445594996,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,0.0001089334546122,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,8.04573210189119e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0001089325669454,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,0.0005167226772755,287.8759460449219,294.1499938964844,299.6994323730469,291.0138854980469,295.06915283203125,298.8692932128906,283.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.782752612200511e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,17.189550399780273,0.0,-8.284462893470845e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162507712158038e-21,-2.5812544619241938e-21,-2.581253048285452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,0.0001034445594996,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,0.0001089334546122,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,8.04573210189119e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0001089325669454,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,0.0005167226772755,287.8759460449219,294.1499938964844,299.6994323730469,291.0138854980469,295.06915283203125,298.8692932128906,283.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.782752612200511e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,17.189550399780273,0.0,-8.284462893470845e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162507712158038e-21,-2.5812544619241938e-21,-2.581253048285452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0001033021908369,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0001087835044017,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,8.034658094402403e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.0001087826312868,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,0.0005160115542821,287.855712890625,294.1499938964844,299.6623840332031,291.0325927734375,295.1589660644531,299.3082580566406,283.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.848896026611328,0.0,-8.261650208396534e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508519951605e-21,-2.5812542599758024e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0001033021908369,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0001087835044017,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,8.034658094402403e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.0001087826312868,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,0.0005160115542821,287.855712890625,294.1499938964844,299.6623840332031,291.0325927734375,295.1589660644531,299.3082580566406,283.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.848896026611328,0.0,-8.261650208396534e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508519951605e-21,-2.5812542599758024e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0001031589272315,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,0.0001086326301447,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,8.023514965316281e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,0.0001086317715817,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0005152960075065,287.8348388671875,294.1499938964844,299.6255187988281,291.05877685546875,295.24615478515625,299.4856262207031,283.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,12.225397109985352,0.0,-8.238728099740913e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0001031589272315,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,0.0001086326301447,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,8.023514965316281e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,0.0001086317715817,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0005152960075065,287.8348388671875,294.1499938964844,299.6255187988281,291.05877685546875,295.24615478515625,299.4856262207031,283.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,12.225397109985352,0.0,-8.238728099740913e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001030144994729,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,0.0001084805189748,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,8.012280886759982e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0001084796676877,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,0.0005145746399648,287.8134460449219,294.1499938964844,299.5888366699219,291.0917358398437,295.3308410644531,299.5489501953125,283.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.063780784606934,0.0,-8.215651092768894e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001030144994729,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,0.0001084805189748,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,8.012280886759982e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0001084796676877,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,0.0005145746399648,287.8134460449219,294.1499938964844,299.5888366699219,291.0917358398437,295.3308410644531,299.5489501953125,283.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.063780784606934,0.0,-8.215651092768894e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0001029417690006,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,0.000108403917693,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,8.006623829714954e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0001084030736819,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,0.000514211365953,287.8025207519531,294.1499938964844,299.570556640625,291.11053466796875,295.37225341796875,299.55792236328125,283.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.011271476745604,0.0,-8.204042245552048e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,0.0001028686529025,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,0.0001083269162336,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,8.000936941243708e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,0.0001083260794985,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,0.0005138461710885,287.79150390625,294.1499938964844,299.55230712890625,291.1307373046875,295.4130249023437,299.558349609375,283.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.0438424609601497,0.0,0.0,0.0,-0.0132945217192173,60.0,11.963058471679688,0.0,-8.192381528715489e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0001027390171657,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,0.000108190382889,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,7.990853191586211e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,0.0001081895607057,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0005131986690685,287.7718200683594,294.1499938964844,299.5202941894531,291.1695251464844,295.4833984375,299.54644775390625,283.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.882285118103027,0.0,-8.171725340844206e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.0001027212420012,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,0.00010817166185,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,7.989470759639516e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.0001081708396668,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,0.0005131099023856,287.76910400390625,294.1499938964844,299.51593017578125,291.17510986328125,295.4928283691406,299.5440368652344,283.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.871485710144045,0.0,-8.168895249127672e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,0.0001025722158374,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,0.0001080147121683,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,7.977879431564361e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.000108013904537,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0005123655428178,287.7463073730469,294.1499938964844,299.47967529296875,291.22412109375,295.5703430175781,299.5184020996094,283.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.783077239990234,0.0,-8.145187990749039e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,0.0001025722158374,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,0.0001080147121683,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,7.977879431564361e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.000108013904537,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0005123655428178,287.7463073730469,294.1499938964844,299.47967529296875,291.22412109375,295.5703430175781,299.5184020996094,283.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.783077239990234,0.0,-8.145187990749039e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,0.0001024216689984,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,0.0001078561617759,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,7.966169505380094e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,0.0001078553614206,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0005116135580465,287.72314453125,294.1499938964844,299.44354248046875,291.277099609375,295.6455078125,299.48748779296875,283.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.696914672851562,0.0,-8.12127325389156e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,0.0001024216689984,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,0.0001078561617759,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,7.966169505380094e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,0.0001078553614206,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0005116135580465,287.72314453125,294.1499938964844,299.44354248046875,291.277099609375,295.6455078125,299.48748779296875,283.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.696914672851562,0.0,-8.12127325389156e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0001022698270389,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.0001076962435035,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,7.95435844338499e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,0.0001076954577001,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0005108551122248,287.6996154785156,294.1499938964844,299.4074401855469,291.3333435058594,295.7183532714844,299.4541015625,283.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.612981796264648,0.0,-8.09718940786297e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0001022698270389,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.0001076962435035,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,7.95435844338499e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,0.0001076954577001,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0005108551122248,287.6996154785156,294.1499938964844,299.4074401855469,291.3333435058594,295.7183532714844,299.4541015625,283.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.612981796264648,0.0,-8.09718940786297e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,0.0001021935022436,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0001076158659998,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,7.948421989567578e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,0.0001076150874723,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883239746094,0.0,0.0,0.0005104739102534,287.6877136230469,294.1499938964844,299.3894348144531,291.36248779296875,295.7538452148437,299.4369201660156,283.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267001967662512e-08,0.0010889465920627,-0.0416416935622692,0.0,0.0,0.0,-0.0128770554438233,60.0,11.571884155273438,0.0,-8.08509810212854e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,0.000102117031929,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,0.000107535328425,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,7.942473894217983e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001075345498975,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,0.0005100919515825,287.67578125,294.1499938964844,299.3714294433594,291.3921813964844,295.7887878417969,299.41961669921875,284.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.53131866455078,0.0,-8.07299187499666e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,0.0001019637784338,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,0.0001073739258572,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,7.930553692858666e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,0.0001073731618816,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,0.0005093264626339,287.6517028808594,294.1499938964844,299.3354797363281,291.45294189453125,295.8572998046875,299.3847045898437,284.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.451567649841309,0.0,-8.04875739390809e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,0.0001019637784338,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,0.0001073739258572,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,7.930553692858666e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,0.0001073731618816,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,0.0005093264626339,287.6517028808594,294.1499938964844,299.3354797363281,291.45294189453125,295.8572998046875,299.3847045898437,284.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.451567649841309,0.0,-8.04875739390809e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0001018106340779,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908264160156,0.0,0.0,0.0001072126397048,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,7.918642222648486e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0001072118902811,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,0.0005085615557618,287.6274108886719,294.1499938964844,299.2995300292969,291.5149841308594,295.9237060546875,299.349609375,284.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,11.373906135559082,0.0,-8.02457833515291e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0001018106340779,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908264160156,0.0,0.0,0.0001072126397048,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,7.918642222648486e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0001072118902811,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,0.0005085615557618,287.6274108886719,294.1499938964844,299.2995300292969,291.5149841308594,295.9237060546875,299.349609375,284.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,11.373906135559082,0.0,-8.02457833515291e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001016582900774,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17950439453125,0.0,0.0,0.0001070521975634,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,7.906792598078027e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,0.0001070514554157,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,0.0005078006070107,287.6029052734375,294.1499938964844,299.2635803222656,291.5776672363281,295.988037109375,299.3143920898437,284.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599496805407398e-08,0.0010832392144948,-0.0398968085646629,0.0,0.0,0.0,-0.0125461472198367,60.0,11.298303604125977,0.0,-8.000560569598748e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001016582900774,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17950439453125,0.0,0.0,0.0001070521975634,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,7.906792598078027e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,0.0001070514554157,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,0.0005078006070107,287.6029052734375,294.1499938964844,299.2635803222656,291.5776672363281,295.988037109375,299.3143920898437,284.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599496805407398e-08,0.0010832392144948,-0.0398968085646629,0.0,0.0,0.0,-0.0125461472198367,60.0,11.298303604125977,0.0,-8.000560569598748e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0001015190573525,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678771972656,0.0,0.0,0.0001069055651896,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900939941406,0.0,0.0,7.895963062765077e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565246582031,0.0,0.0,0.0001069048375939,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,0.0005071051418781,287.5782470703125,294.1499938964844,299.2276306152344,291.64031982421875,296.05035400390625,299.27911376953125,284.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.5425843713501308e-08,0.0010817543370649,-0.0394428111612796,0.0,0.0,0.0,-0.0124600594863295,60.0,11.225173950195312,0.0,-7.978641036743286e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0001015190573525,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678771972656,0.0,0.0,0.0001069055651896,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900939941406,0.0,0.0,7.895963062765077e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565246582031,0.0,0.0,0.0001069048375939,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,0.0005071051418781,287.5782470703125,294.1499938964844,299.2276306152344,291.64031982421875,296.05035400390625,299.27911376953125,284.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.5425843713501308e-08,0.0010817543370649,-0.0394428111612796,0.0,0.0,0.0,-0.0124600594863295,60.0,11.225173950195312,0.0,-7.978641036743286e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,0.0001014641238725,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619567871094,0.0,0.0,0.0001068477067747,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,7.891689892858267e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15069580078125,0.0,0.0,0.0001068469791789,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,0.0005068307509645,287.5658569335937,294.1499938964844,299.2096252441406,291.6714782714844,296.08074951171875,299.2614440917969,284.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811836691573,1.535731186663725e-08,0.0010811683023348,-0.0392636358737945,0.0,0.0,0.0,-0.0124260848388075,60.0,11.190362930297852,0.0,-7.969998705448236e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,0.0001014157824101,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,0.0001067967896233,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,7.887929677963257e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,0.0001067960693035,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12872314453125,0.0,0.0,0.0005065893055871,287.5534362792969,294.1499938964844,299.191650390625,291.702392578125,296.1107177734375,299.2437438964844,284.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699567015541e-08,0.0010806525824591,-0.03910593688488,0.0,0.0,0.0,-0.0123961837962269,60.0,11.156783103942873,0.0,-7.9623958981756e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,0.0001013329529087,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.144287109375,0.0,0.0,0.0001067095581674,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,7.881487545091659e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,0.0001067088523996,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174011230469,0.0,0.0,0.0005061756819486,287.5295104980469,294.1499938964844,299.15704345703125,291.76080322265625,296.1668701171875,299.2096862792969,284.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193645452882265e-08,0.0010797688737511,-0.0388357192277908,0.0,0.0,0.0,-0.0123449489474296,60.0,11.095248222351074,0.0,-7.94937804471374e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,0.0001013295986922,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,0.000106706022052,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,7.88122633821331e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,0.0001067053162842,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.0005061589181423,287.52850341796875,294.1499938964844,299.15557861328125,291.76318359375,296.169189453125,299.208251953125,284.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.51894585798118e-08,0.001079733017832,-0.0388247705996036,0.0,0.0,0.0,-0.0123428730294108,60.0,11.09274196624756,0.0,-7.948850822003808e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.000101243807876,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0001066156692104,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,7.874553557485342e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0001066149707185,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048583984375,0.0,0.0,0.0005057303933426,287.50347900390625,294.1499938964844,299.1194763183594,291.8221740722656,296.225830078125,299.17266845703125,284.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082406434885343e-08,0.0010788177605718,-0.0385448634624481,0.0,0.0,0.0,-0.0122898034751415,60.0,11.031262397766112,0.0,-7.935378221191058e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
