time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214800,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.000101243807876,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0001066156692104,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,7.874553557485342e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0001066149707185,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048583984375,0.0,0.0,0.0005057303933426,287.50347900390625,294.1499938964844,299.1194763183594,291.8221740722656,296.225830078125,299.17266845703125,284.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082406434885343e-08,0.0010788177605718,-0.0385448634624481,0.0,0.0,0.0,-0.0122898034751415,60.0,11.031262397766112,0.0,-7.935378221191058e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.0001011458298307,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,0.0001065124815795,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,7.866931991884485e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10797119140625,0.0,0.0,0.0001065117903635,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0925598144531,0.0,0.0,0.0005052410415373,287.4783630371094,294.1499938964844,299.083251953125,291.8786926269531,296.2807006835937,299.13702392578125,284.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252447307109,0.0,0.0,0.0,-0.0122292060405015,60.0,11.122418403625488,0.0,-7.920008471273834e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.0001011458298307,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,0.0001065124815795,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1397705078125,0.0,0.0,7.866931991884485e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10797119140625,0.0,0.0,0.0001065117903635,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0925598144531,0.0,0.0,0.0005052410415373,287.4783630371094,294.1499938964844,299.083251953125,291.8786926269531,296.2807006835937,299.13702392578125,284.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252447307109,0.0,0.0,0.0,-0.0122292060405015,60.0,11.122418403625488,0.0,-7.920008471273834e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.000101029741927,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,0.0001063902163878,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,7.857902528485283e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09527587890625,0.0,0.0,0.0001063895324477,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.080078125,0.0,0.0,0.0005046611768193,287.45318603515625,294.1499938964844,299.04693603515625,291.9322204589844,296.33380126953125,299.101318359375,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,14.072813034057615,0.0,-7.901819998323847e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,0.000101029741927,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,0.0001063902163878,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,7.857902528485283e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09527587890625,0.0,0.0,0.0001063895324477,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.080078125,0.0,0.0,0.0005046611768193,287.45318603515625,294.1499938964844,299.04693603515625,291.9322204589844,296.33380126953125,299.101318359375,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,14.072813034057615,0.0,-7.901819998323847e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047668457031,0.0,0.0,0.0001009648258332,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,0.0001063218442141,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199951171875,0.0,0.0,7.85285301390104e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,0.000106321174826,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07373046875,0.0,0.0,0.000504336960148,287.4405822753906,294.1499938964844,299.0287170410156,291.9576721191406,296.3596496582031,299.0834350585937,284.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758570861071,1.4734403919192118e-08,0.0010758423013612,-0.0376348868012428,0.0,0.0,0.0,-0.0121172852814197,60.0,14.462459564208984,0.0,-7.891659947745212e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.0001008959006867,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0001062492519849,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133117675781,0.0,0.0,7.84749208833091e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08233642578125,0.0,0.0,0.0001062485825968,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,0.0005039926618337,287.427978515625,294.1499938964844,299.010498046875,291.982177734375,296.38507080078125,299.0655517578125,284.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.4648443347198281e-08,0.0010751073714345,-0.0374100990593433,0.0,0.0,0.0,-0.0120746716856956,60.0,14.625757217407228,0.0,-7.88087959335826e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848693847656,0.0,0.0,0.0001007491373457,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795593261719,0.0,0.0,0.0001060946888173,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,7.836076110834256e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,0.0001060940339812,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0005032595945522,287.4027709960937,294.1499938964844,298.973876953125,292.0279541015625,296.4345397949219,299.0297546386719,284.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465426190213293e-08,0.0010735425166785,-0.0369314849376678,0.0,0.0,0.0,-0.0119839422404766,60.0,14.725238800048828,0.0,-7.857951800360753e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848693847656,0.0,0.0,0.0001007491373457,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795593261719,0.0,0.0,0.0001060946888173,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,7.836076110834256e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,0.0001060940339812,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0005032595945522,287.4027709960937,294.1499938964844,298.973876953125,292.0279541015625,296.4345397949219,299.0297546386719,284.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465426190213293e-08,0.0010735425166785,-0.0369314849376678,0.0,0.0,0.0,-0.0119839422404766,60.0,14.725238800048828,0.0,-7.857951800360753e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713806152344,0.0,0.0,0.0001005972444545,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0001059347268892,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,7.824262138456106e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.000105934079329,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0005025009158998,287.3775939941406,294.1499938964844,298.9371032714844,292.0690002441406,296.4820556640625,298.993896484375,284.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719372658059,1.4276021254033822e-08,0.0010719230631366,-0.0364361405372619,0.0,0.0,0.0,-0.0118900462985038,60.0,14.723444938659668,0.0,-7.834258752836831e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713806152344,0.0,0.0,0.0001005972444545,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0001059347268892,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,7.824262138456106e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.000105934079329,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0005025009158998,287.3775939941406,294.1499938964844,298.9371032714844,292.0690002441406,296.4820556640625,298.993896484375,284.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719372658059,1.4276021254033822e-08,0.0010719230631366,-0.0364361405372619,0.0,0.0,0.0,-0.0118900462985038,60.0,14.723444938659668,0.0,-7.834258752836831e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,0.0001004486330202,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,0.000105778213765,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,7.812702824594453e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04254150390625,0.0,0.0,0.0001057775734807,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0005017585936002,287.3524169921875,294.1499938964844,298.900146484375,292.10479736328125,296.52783203125,298.9579162597656,284.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703525040298,1.4090703714941812e-08,0.0010703384177759,-0.0359514616429805,0.0,0.0,0.0,-0.0117981769144535,60.0,14.698244094848633,0.0,-7.81111211267671e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,0.0001004486330202,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,0.000105778213765,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,7.812702824594453e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04254150390625,0.0,0.0,0.0001057775734807,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0005017585936002,287.3524169921875,294.1499938964844,298.900146484375,292.10479736328125,296.52783203125,298.9579162597656,284.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703525040298,1.4090703714941812e-08,0.0010703384177759,-0.0359514616429805,0.0,0.0,0.0,-0.0117981769144535,60.0,14.698244094848633,0.0,-7.81111211267671e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,0.0001003103316179,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,0.0001056325636454,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,7.801946048857644e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0001056319379131,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0005010677850805,287.3273010253906,294.1499938964844,298.86297607421875,292.134765625,296.572021484375,298.9217529296875,284.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688775219023,1.3918239005761281e-08,0.0010688635520637,-0.0355003774166107,0.0,0.0,0.0,-0.011712678708136,60.0,14.661913871765137,0.0,-7.78960114189431e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,0.0001003103316179,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,0.0001056325636454,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,7.801946048857644e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0001056319379131,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0005010677850805,287.3273010253906,294.1499938964844,298.86297607421875,292.134765625,296.572021484375,298.9217529296875,284.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688775219023,1.3918239005761281e-08,0.0010688635520637,-0.0355003774166107,0.0,0.0,0.0,-0.011712678708136,60.0,14.661913871765137,0.0,-7.78960114189431e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.000100246972579,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,0.0001055658358382,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05133056640625,0.0,0.0,7.797017315169796e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001055652101058,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,0.0005007513100281,287.31475830078125,294.1499938964844,298.84429931640625,292.1473999023437,296.593505859375,298.90362548828125,284.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682019637897,1.3839223989009497e-08,0.0010681881103664,-0.0352937020361423,0.0,0.0,0.0,-0.0116735082119703,60.0,14.640543937683104,0.0,-7.779755861747617e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,0.0001001894124783,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,0.0001055052198353,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,7.792540418449789e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01531982421875,0.0,0.0,0.0001055046013789,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0005004638223908,287.30224609375,294.1499938964844,298.8255615234375,292.15838623046875,296.6145935058594,298.8854064941406,284.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767439632772492e-08,0.0010675743687897,-0.0351059362292289,0.0,0.0,0.0,-0.0116379214450716,60.0,14.61717128753662,0.0,-7.770817234131756e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0001000933698378,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111999511719,0.0,0.0,0.0001054040621966,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,7.785070192767307e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015563964844,0.0,0.0,0.0001054034510161,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,0.0004999841330572,287.2772521972656,294.1499938964844,298.78790283203125,292.1750793457031,296.6556091308594,298.8487854003906,284.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647631469382304e-08,0.0010665497975423,-0.0347925499081611,0.0,0.0,0.0,-0.0115785272791981,60.0,14.564419746398926,0.0,-7.755909336992772e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0001000933698378,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111999511719,0.0,0.0,0.0001054040621966,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,7.785070192767307e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015563964844,0.0,0.0,0.0001054034510161,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,0.0004999841330572,287.2772521972656,294.1499938964844,298.78790283203125,292.1750793457031,296.6556091308594,298.8487854003906,284.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563418135,1.3647631469382304e-08,0.0010665497975423,-0.0347925499081611,0.0,0.0,0.0,-0.0115785272791981,60.0,14.564419746398926,0.0,-7.755909336992772e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0001000213087536,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,0.0001053281739586,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158386230469,0.0,0.0,7.779465522617102e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0001053275700542,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,0.0004996242350898,287.2523193359375,294.1499938964844,298.75,292.1843566894531,296.69512939453125,298.81182861328125,284.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.35577185034208e-08,0.0010657807579264,-0.0345573537051677,0.0,0.0,0.0,-0.0115339523181319,60.0,14.504475593566896,0.0,-7.744731078673794e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.0001000213087536,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,0.0001053281739586,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158386230469,0.0,0.0,7.779465522617102e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0001053275700542,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739990234375,0.0,0.0,0.0004996242350898,287.2523193359375,294.1499938964844,298.75,292.1843566894531,296.69512939453125,298.81182861328125,284.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657942621037,1.35577185034208e-08,0.0010657807579264,-0.0345573537051677,0.0,0.0,0.0,-0.0115339523181319,60.0,14.504475593566896,0.0,-7.744731078673794e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,9.996831795433536e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830627441406,0.0,0.0,0.0001052723600878,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,7.775343692628667e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001052717634593,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,0.0004993595648556,287.2274475097656,294.1499938964844,298.7117614746094,292.1893615722656,296.7331848144531,298.7745361328125,284.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.438844680786133,0.0,-7.736511520306524e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,9.996831795433536e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830627441406,0.0,0.0,0.0001052723600878,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,7.775343692628667e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001052717634593,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,0.0004993595648556,287.2274475097656,294.1499938964844,298.7117614746094,292.1893615722656,296.7331848144531,298.7745361328125,284.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.438844680786133,0.0,-7.736511520306524e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,9.991892147809268e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,0.0001052203224389,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,7.771500531816855e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596252441406,0.0,0.0,0.0001052197403623,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.000499112822581,287.20269775390625,294.1499938964844,298.67315673828125,292.19366455078125,296.7696228027344,298.7368469238281,284.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429885648008622e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705814048647,60.0,14.372357368469238,0.0,-7.728851869615029e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,9.991892147809268e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,0.0001052203224389,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,7.771500531816855e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596252441406,0.0,0.0,0.0001052197403623,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.000499112822581,287.20269775390625,294.1499938964844,298.67315673828125,292.19366455078125,296.7696228027344,298.7368469238281,284.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429885648008622e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705814048647,60.0,14.372357368469238,0.0,-7.728851869615029e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,9.98959512799047e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0001051961298799,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,7.769713556626812e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.0001051955478033,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393310546875,0.0,0.0,0.0004989980952814,287.1903686523437,294.1499938964844,298.6537475585937,292.195556640625,296.7872314453125,298.7178649902344,284.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401202814122826e-08,0.0010644426802173,-0.0341479256749153,0.0,0.0,0.0,-0.0114563619717955,60.0,14.339544296264648,0.0,-7.725291339966135e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,9.987406519940124e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,0.0001051730796461,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,7.768010982545093e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.0001051724975695,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,0.0004988887812942,287.17803955078125,294.1499938964844,298.6342468261719,292.1972961425781,296.8044738769531,298.6987609863281,284.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642223060131,1.3373870899613394e-08,0.001064208918251,-0.0340764261782169,0.0,0.0,0.0,-0.01144281309098,60.0,14.30715274810791,0.0,-7.721899208945615e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,9.983337804442272e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001051302169798,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,7.764846668578684e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0001051296494551,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91827392578125,0.0,0.0,0.0004986855783499,287.15350341796875,294.1499938964844,298.5950012207031,292.2002258300781,296.8380126953125,298.6603698730469,284.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323053771330253e-08,0.0010637743398547,-0.0339434891939163,0.0,0.0,0.0,-0.0114176198840141,60.0,14.243590354919434,0.0,-7.71559385270848e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449157714844,0.0,0.0,9.983337804442272e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001051302169798,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,7.764846668578684e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0001051296494551,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91827392578125,0.0,0.0,0.0004986855783499,287.15350341796875,294.1499938964844,298.5950012207031,292.2002258300781,296.8380126953125,298.6603698730469,284.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323053771330253e-08,0.0010637743398547,-0.0339434891939163,0.0,0.0,0.0,-0.0114176198840141,60.0,14.243590354919434,0.0,-7.71559385270848e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,9.979702008422464e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,0.0001050919236149,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.943359375,0.0,0.0,7.762018503854051e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,0.0001050913633662,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041748046875,0.0,0.0,0.0004985040286555,287.1290588378906,294.1499938964844,298.5555114746094,292.2025146484375,296.8701477050781,298.6216735839844,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277635879660464e-08,0.0010633859783411,-0.0338246747851371,0.0,0.0,0.0,-0.0113951051607728,60.0,14.181845664978027,0.0,-7.70996138044211e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,9.979702008422464e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,0.0001050919236149,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.943359375,0.0,0.0,7.762018503854051e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,0.0001050913633662,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041748046875,0.0,0.0,0.0004985040286555,287.1290588378906,294.1499938964844,298.5555114746094,292.2025146484375,296.8701477050781,298.6216735839844,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277635879660464e-08,0.0010633859783411,-0.0338246747851371,0.0,0.0,0.0,-0.0113951051607728,60.0,14.181845664978027,0.0,-7.70996138044211e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,9.976480941986664e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,0.0001050579885486,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286804199219,0.0,0.0,7.759512664051726e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0001050574355758,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.0004983431426808,287.104736328125,294.1499938964844,298.5157470703125,292.20416259765625,296.90087890625,298.5826416015625,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380969144397e-08,0.0010630417382344,-0.0337193645536899,0.0,0.0,0.0,-0.0113751487806439,60.0,14.121944427490234,0.0,-7.704969817723396e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,9.976480941986664e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0,0.0,0.0001050579885486,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286804199219,0.0,0.0,7.759512664051726e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0001050574355758,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.0004983431426808,287.104736328125,294.1499938964844,298.5157470703125,292.20416259765625,296.90087890625,298.5826416015625,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380969144397e-08,0.0010630417382344,-0.0337193645536899,0.0,0.0,0.0,-0.0113751487806439,60.0,14.121944427490234,0.0,-7.704969817723396e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,9.973662963602692e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,0.0001050283099175,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,7.757320418022573e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,0.0001050277569447,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758239746094,0.0,0.0,0.0004982024547643,287.08056640625,294.1499938964844,298.4757385253906,292.2052001953125,296.9302978515625,298.5433044433594,284.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202159365732768e-08,0.0010627406882122,-0.0336272232234478,0.0,0.0,0.0,-0.0113576874136924,60.0,14.063851356506348,0.0,-7.70060495369762e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,9.973662963602692e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,0.0001050283099175,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,7.757320418022573e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,0.0001050277569447,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758239746094,0.0,0.0,0.0004982024547643,287.08056640625,294.1499938964844,298.4757385253906,292.2052001953125,296.9302978515625,298.5433044433594,284.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202159365732768e-08,0.0010627406882122,-0.0336272232234478,0.0,0.0,0.0,-0.0113576874136924,60.0,14.063851356506348,0.0,-7.70060495369762e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,9.97244133031927e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,0.0001050154387485,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,7.75637017795816e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001050148930517,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86871337890625,0.0,0.0,0.0004981414531357,287.06854248046875,294.1499938964844,298.4556884765625,292.2055053710937,296.9443359375,298.5235290527344,284.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186883585092346e-08,0.0010626100702211,-0.0335872583091259,0.0,0.0,0.0,-0.0113501148298382,60.0,14.03564739227295,0.0,-7.69871135730682e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,9.97129682218656e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,0.0001050033752107,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,7.755479600746185e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0001050028367899,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.0004980842932127,287.0565490722656,294.1499938964844,298.435546875,292.20562744140625,296.95806884765625,298.5036926269531,284.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625008726492,1.3172561708074682e-08,0.0010624877177178,-0.0335497930645942,0.0,0.0,0.0,-0.0113430162891745,60.0,14.007891654968262,0.0,-7.696937132095627e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,9.969192615244538e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678894042969,0.0,0.0,0.0001049812126439,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,7.753843237878755e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,0.000104980674223,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,0.0004979792283847,287.0326538085937,294.1499938964844,298.3951721191406,292.2054748535156,296.98486328125,298.4638671875,284.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146235211536352e-08,0.0010622624540701,-0.0334809198975563,0.0,0.0,0.0,-0.0113299638032913,60.0,13.953248023986816,0.0,-7.693675740938488e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,9.969192615244538e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678894042969,0.0,0.0,0.0001049812126439,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,7.753843237878755e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,0.000104980674223,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,0.0004979792283847,287.0326538085937,294.1499938964844,298.3951721191406,292.2054748535156,296.98486328125,298.4638671875,284.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146235211536352e-08,0.0010622624540701,-0.0334809198975563,0.0,0.0,0.0,-0.0113299638032913,60.0,13.953248023986816,0.0,-7.693675740938488e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
