time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217140,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,9.96753224171698e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,0.0001049637139658,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,7.752551027806476e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,0.0001049631828209,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,0.0004978962824679,287.0089111328125,294.1499938964844,298.3546447753906,292.2047424316406,297.0102844238281,298.423828125,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125432296590134e-08,0.0010620845714583,-0.033426497131586,0.0,0.0,0.0,-0.0113196512684226,60.0,13.900195121765137,0.0,-7.691099312978622e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,9.96753224171698e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,0.0001049637139658,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,7.752551027806476e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,0.0001049631828209,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,0.0004978962824679,287.0089111328125,294.1499938964844,298.3546447753906,292.2047424316406,297.0102844238281,298.423828125,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125432296590134e-08,0.0010620845714583,-0.033426497131586,0.0,0.0,0.0,-0.0113196512684226,60.0,13.900195121765137,0.0,-7.691099312978622e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,9.966231300495564e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,0.0001049500060616,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548889160156,0.0,0.0,7.751538942102343e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,0.0001049494821927,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.000497831380926,286.9853210449219,294.1499938964844,298.3139953613281,292.2034606933594,297.034423828125,298.38360595703125,284.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109115570841824e-08,0.0010619449894875,-0.033383809030056,0.0,0.0,0.0,-0.0113115618005394,60.0,13.84869384765625,0.0,-7.68907852943812e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,9.966231300495564e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,0.0001049500060616,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548889160156,0.0,0.0,7.751538942102343e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,0.0001049494821927,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.000497831380926,286.9853210449219,294.1499938964844,298.3139953613281,292.2034606933594,297.034423828125,298.38360595703125,284.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109115570841824e-08,0.0010619449894875,-0.033383809030056,0.0,0.0,0.0,-0.0113115618005394,60.0,13.84869384765625,0.0,-7.68907852943812e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,9.965273784473538e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,0.0001049399070325,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,7.75079388404265e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0001049393977154,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,0.0004977835342288,286.9619140625,294.1499938964844,298.2732238769531,292.20166015625,297.0572509765625,298.3432006835937,284.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097076312362788e-08,0.001061842078343,-0.0333523117005825,0.0,0.0,0.0,-0.0113055938854813,60.0,13.798630714416504,0.0,-7.687587810778498e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,9.965273784473538e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,0.0001049399070325,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,7.75079388404265e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0001049393977154,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,0.0004977835342288,286.9619140625,294.1499938964844,298.2732238769531,292.20166015625,297.0572509765625,298.3432006835937,284.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097076312362788e-08,0.001061842078343,-0.0333523117005825,0.0,0.0,0.0,-0.0113055938854813,60.0,13.798630714416504,0.0,-7.687587810778498e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,9.964959463104606e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0001049365964718,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,7.750549411866814e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0001049360798788,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,0.000497767876368,286.9502868652344,294.1499938964844,298.2528076171875,292.2005615234375,297.06805419921875,298.3229064941406,284.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093108819361989e-08,0.0010618083178997,-0.0333419330418109,0.0,0.0,0.0,-0.0113036278635263,60.0,13.774263381958008,0.0,-7.68709611520535e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,9.964703349396586e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,0.0001049338970915,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,7.750350050628185e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80157470703125,0.0,0.0,0.0001049333877745,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0004977551288902,286.9386901855469,294.1499938964844,298.2323913574219,292.1993103027344,297.0785827636719,298.3026123046875,284.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089871409022182e-08,0.0010617808438837,-0.0333334617316722,0.0,0.0,0.0,-0.0113020241260528,60.0,13.75019645690918,0.0,-7.686695369102382e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,9.964344644686209e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,0.0001049301063176,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,7.7500706538558e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0001049296115525,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,0.0004977372591383,286.9156188964844,294.1499938964844,298.1914978027344,292.1965026855469,297.0990600585937,298.261962890625,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085299954695984e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,13.702649116516112,0.0,-7.68612906654198e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,9.964344644686209e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,0.0001049301063176,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,7.7500706538558e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0001049296115525,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,0.0004977372591383,286.9156188964844,294.1499938964844,298.1914978027344,292.1965026855469,297.0990600585937,298.261962890625,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085299954695984e-08,0.0010617414955049,-0.0333215035498142,0.0,0.0,0.0,-0.0112997563555836,60.0,13.702649116516112,0.0,-7.68612906654198e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7844543457031,0.0,0.0,9.964367927750573e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,0.0001049303391482,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,7.750088116154075e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001049298516591,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0004977384232915,286.8927307128906,294.1499938964844,298.15057373046875,292.1932067871094,297.1182861328125,298.22119140625,284.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085484695807281e-08,0.0010617430089041,-0.033321987837553,0.0,0.0,0.0,-0.0112998476251959,60.0,13.656261444091797,0.0,-7.68615251445226e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7844543457031,0.0,0.0,9.964367927750573e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,0.0001049303391482,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,7.750088116154075e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001049298516591,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.0004977384232915,286.8927307128906,294.1499938964844,298.15057373046875,292.1932067871094,297.1182861328125,298.22119140625,284.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085484695807281e-08,0.0010617430089041,-0.033321987837553,0.0,0.0,0.0,-0.0112998476251959,60.0,13.656261444091797,0.0,-7.68615251445226e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,9.964704804588108e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0001049338825396,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,7.750350050628185e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.0001049333950504,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0004977553035132,286.8700256347656,294.1499938964844,298.109619140625,292.1894226074219,297.1363525390625,298.18035888671875,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089583639214196e-08,0.001061778049916,-0.033332709223032,0.0,0.0,0.0,-0.0113018797710537,60.0,13.61092472076416,0.0,-7.686659841965594e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,9.964704804588108e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0001049338825396,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,7.750350050628185e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.0001049333950504,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0004977553035132,286.8700256347656,294.1499938964844,298.109619140625,292.1894226074219,297.1363525390625,298.18035888671875,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089583639214196e-08,0.001061778049916,-0.033332709223032,0.0,0.0,0.0,-0.0113018797710537,60.0,13.61092472076416,0.0,-7.686659841965594e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,9.96535600279458e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0001049407292157,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,7.750856457278132e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,0.0001049402490025,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,0.0004977878415957,286.8475341796875,294.1499938964844,298.0687255859375,292.1852111816406,297.1532897949219,298.1394958496094,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097602113987252e-08,0.0010618467349559,-0.0333536863327026,0.0,0.0,0.0,-0.0113058546558022,60.0,13.56656265258789,0.0,-7.68765247016745e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,9.96535600279458e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0001049407292157,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,7.750856457278132e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437744140625,0.0,0.0,0.0001049402490025,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328491210937,0.0,0.0,0.0004977878415957,286.8475341796875,294.1499938964844,298.0687255859375,292.1852111816406,297.1532897949219,298.1394958496094,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097602113987252e-08,0.0010618467349559,-0.0333536863327026,0.0,0.0,0.0,-0.0113058546558022,60.0,13.56656265258789,0.0,-7.68765247016745e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,9.965831122826783e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,0.0001049457277986,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,7.751225348329172e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.0001049452475854,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0004978115903213,286.8363647460937,294.1499938964844,298.0482788085937,292.1829528808594,297.16119384765625,298.1190490722656,284.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.3103467644270953e-08,0.0010618970263749,-0.033369030803442,0.0,0.0,0.0,-0.0113087631762027,60.0,13.544851303100586,0.0,-7.688378644843399e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,9.966360812541096e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.0001049513011821,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,7.751637895125896e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,0.0001049508282449,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185974121094,0.0,0.0,0.000497838074807,286.8252258300781,294.1499938964844,298.02783203125,292.1805725097656,297.1689147949219,298.0986022949219,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110025065543596e-08,0.0010619532549753,-0.0333861894905567,0.0,0.0,0.0,-0.0113120153546333,60.0,13.523332595825195,0.0,-7.68919079519037e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,9.967586083803326e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.000104964186903,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,7.752589590381831e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001049637212418,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,0.0004978992510586,286.8030700683594,294.1499938964844,297.987060546875,292.175537109375,297.1838073730469,298.0577392578125,284.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620955144986,1.3125187159346297e-08,0.0010620823595672,-0.0334258563816547,0.0,0.0,0.0,-0.0113195292651653,60.0,13.480711936950684,0.0,-7.691068759640984e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,9.967586083803326e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.000104964186903,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,7.752589590381831e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001049637212418,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,0.0004978992510586,286.8030700683594,294.1499938964844,297.987060546875,292.175537109375,297.1838073730469,298.0577392578125,284.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620955144986,1.3125187159346297e-08,0.0010620823595672,-0.0334258563816547,0.0,0.0,0.0,-0.0113195292651653,60.0,13.480711936950684,0.0,-7.691068759640984e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,9.96921953628771e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.0001049813799909,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,7.753859972581267e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0001049809216056,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0004979809164069,286.7811584472656,294.1499938964844,297.94635009765625,292.17010498046875,297.1975402832031,298.0168762207031,284.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145449173634915e-08,0.0010622555855661,-0.0334788635373115,0.0,0.0,0.0,-0.0113295735791325,60.0,13.438899993896484,0.0,-7.693578396583689e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71173095703125,0.0,0.0,9.96921953628771e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.0001049813799909,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,7.753859972581267e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0001049809216056,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0004979809164069,286.7811584472656,294.1499938964844,297.94635009765625,292.17010498046875,297.1975402832031,298.0168762207031,284.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145449173634915e-08,0.0010622555855661,-0.0334788635373115,0.0,0.0,0.0,-0.0113295735791325,60.0,13.438899993896484,0.0,-7.693578396583689e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.971168037736788e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,0.0001050018909154,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,7.755375554552302e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0001050014325301,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.000498078239616,286.7593994140625,294.1499938964844,297.90576171875,292.164306640625,297.2102355957031,297.9761047363281,284.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.316963160746809e-08,0.0010624623391777,-0.03354212641716,0.0,0.0,0.0,-0.011341561563313,60.0,13.397911071777344,0.0,-7.696574044757656e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.971168037736788e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,0.0001050018909154,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,7.755375554552302e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0001050014325301,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.000498078239616,286.7593994140625,294.1499938964844,297.90576171875,292.164306640625,297.2102355957031,297.9761047363281,284.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.316963160746809e-08,0.0010624623391777,-0.03354212641716,0.0,0.0,0.0,-0.011341561563313,60.0,13.397911071777344,0.0,-7.696574044757656e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,9.97345196083188e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0001050259306794,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,7.757151615805924e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.00010502547957,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,0.000498192384839,286.73785400390625,294.1499938964844,297.8653259277344,292.1581726074219,297.2219543457031,297.9353942871094,284.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197997361658054e-08,0.0010627049487084,-0.0336163341999053,0.0,0.0,0.0,-0.0113556236028671,60.0,13.357658386230469,0.0,-7.70008909967146e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,9.97345196083188e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0001050259306794,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,7.757151615805924e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.00010502547957,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,0.000498192384839,286.73785400390625,294.1499938964844,297.8653259277344,292.1581726074219,297.2219543457031,297.9353942871094,284.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197997361658054e-08,0.0010627049487084,-0.0336163341999053,0.0,0.0,0.0,-0.0113556236028671,60.0,13.357658386230469,0.0,-7.70008909967146e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,9.97475435724482e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,0.0001050396531354,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,7.758164429105818e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.000105039202026,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,0.0004982574610039,286.7272033691406,294.1499938964844,297.8451538085937,292.15496826171875,297.2273254394531,297.9150695800781,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628569871187,1.3214187966070769e-08,0.001062843715772,-0.0336586907505989,0.0,0.0,0.0,-0.0113636525347828,60.0,13.337875366210938,0.0,-7.702095672357245e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,9.976111323339865e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0001050539285643,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,7.759219442959875e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.0001050534847308,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0004983252147212,286.716552734375,294.1499938964844,297.8250427246094,292.1517028808594,297.2325134277344,297.8948059082031,284.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630012257024,1.3231042927941417e-08,0.001062988070771,-0.0337027832865715,0.0,0.0,0.0,-0.0113720083609223,60.0,13.318243026733398,0.0,-7.70418466800038e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,9.978999878512695e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001050843347911,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,7.761465531075373e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0001050838982337,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0004984695697203,286.6954040527344,294.1499938964844,297.78497314453125,292.1448974609375,297.242431640625,297.85430908203125,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266943987844117e-08,0.0010632943594828,-0.0337967053055763,0.0,0.0,0.0,-0.0113898031413555,60.0,13.279325485229492,0.0,-7.708635507697181e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,9.978999878512695e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001050843347911,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,7.761465531075373e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0001050838982337,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0004984695697203,286.6954040527344,294.1499938964844,297.78497314453125,292.1448974609375,297.242431640625,297.85430908203125,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266943987844117e-08,0.0010632943594828,-0.0337967053055763,0.0,0.0,0.0,-0.0113898031413555,60.0,13.279325485229492,0.0,-7.708635507697181e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,9.982303163269536e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001051191138685,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,7.764034671708941e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.000105118684587,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.000498634588439,286.6744689941406,294.1499938964844,297.7451171875,292.1378173828125,297.251220703125,297.8139953613281,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636589722707,1.3308018687041569e-08,0.0010636455845087,-0.0339041575789451,0.0,0.0,0.0,-0.0114101655781269,60.0,13.241113662719728,0.0,-7.71372867802711e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,9.982303163269536e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001051191138685,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,7.764034671708941e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.000105118684587,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.000498634588439,286.6744689941406,294.1499938964844,297.7451171875,292.1378173828125,297.251220703125,297.8139953613281,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636589722707,1.3308018687041569e-08,0.0010636455845087,-0.0339041575789451,0.0,0.0,0.0,-0.0114101655781269,60.0,13.241113662719728,0.0,-7.71372867802711e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,9.985858923755586e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,0.0001051565486704,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,7.766800263198093e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.0001051561266649,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0004988122382201,286.6537475585937,294.1499938964844,297.7055053710937,292.1304626464844,297.2591857910156,297.7738647460937,284.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.33522348733095e-08,0.001064023701474,-0.0340198278427124,0.0,0.0,0.0,-0.0114320861175656,60.0,13.20347785949707,0.0,-7.719214067947179e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,9.985858923755586e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,0.0001051565486704,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,7.766800263198093e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.0001051561266649,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0004988122382201,286.6537475585937,294.1499938964844,297.7055053710937,292.1304626464844,297.2591857910156,297.7738647460937,284.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.33522348733095e-08,0.001064023701474,-0.0340198278427124,0.0,0.0,0.0,-0.0114320861175656,60.0,13.20347785949707,0.0,-7.719214067947179e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,9.98970281216316e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,0.0001051970248227,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,7.76978995418176e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001051966028171,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,0.0004990042652934,286.6332397460937,294.1499938964844,297.6661682128906,292.12286376953125,297.2662048339844,297.7339782714844,284.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644459398463,1.3400045517641956e-08,0.0010644325520843,-0.0341448970139026,0.0,0.0,0.0,-0.011455787345767,60.0,13.166427612304688,0.0,-7.72514781033351e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,9.98970281216316e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,0.0001051970248227,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,7.76978995418176e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001051966028171,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,0.0004990042652934,286.6332397460937,294.1499938964844,297.6661682128906,292.12286376953125,297.2662048339844,297.7339782714844,284.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644459398463,1.3400045517641956e-08,0.0010644325520843,-0.0341448970139026,0.0,0.0,0.0,-0.011455787345767,60.0,13.166427612304688,0.0,-7.72514781033351e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,9.991729893954472e-05,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0001052183652063,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142883300781,0.0,0.0,7.771365926600993e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0001052179432008,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0004991055466234,286.62310791015625,294.1499938964844,297.6466064453125,292.11895751953125,297.269287109375,297.7141418457031,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.3425260902977245e-08,0.0010646483860909,-0.0342108607292175,0.0,0.0,0.0,-0.0114682894200086,60.0,13.148147583007812,0.0,-7.728277751084536e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,9.993810817832129e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001052402731147,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,7.772984827170148e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,0.0001052398583851,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0004992095055058,286.6130065917969,294.1499938964844,297.6271057128906,292.114990234375,297.272216796875,297.6943664550781,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648834286257,1.3451146863019405e-08,0.0010648699244484,-0.0342785753309726,0.0,0.0,0.0,-0.0114811230450868,60.0,13.129961967468262,0.0,-7.731491535878376e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.998051973525436e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001052849256666,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,7.776283018756658e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.000105284510937,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,0.0004994213813915,286.5928955078125,294.1499938964844,297.58837890625,292.10693359375,297.27764892578125,297.6549377441406,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653343051671,1.350390466114959e-08,0.0010653208009898,-0.0344165861606597,0.0,0.0,0.0,-0.0115072755143046,60.0,13.093805313110352,0.0,-7.738044160987556e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
