time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219480,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.998051973525436e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001052849256666,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,7.776283018756658e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.000105284510937,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,0.0004994213813915,286.5928955078125,294.1499938964844,297.58837890625,292.10693359375,297.27764892578125,297.6549377441406,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653343051671,1.350390466114959e-08,0.0010653208009898,-0.0344165861606597,0.0,0.0,0.0,-0.0115072755143046,60.0,13.093805313110352,0.0,-7.738044160987556e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,0.0001000259435386,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.000105332750536,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,7.779815496178344e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0001053323503583,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,0.0004996483330614,286.5728759765625,294.1499938964844,297.54998779296875,292.09869384765625,297.2828063964844,297.6157531738281,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658171959221,1.3560423894887208e-08,0.0010658036917448,-0.0345644317567348,0.0,0.0,0.0,-0.0115352924913167,60.0,13.05810260772705,0.0,-7.74506716538781e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,0.0001000259435386,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.000105332750536,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,7.779815496178344e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0001053323503583,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,0.0004996483330614,286.5728759765625,294.1499938964844,297.54998779296875,292.09869384765625,297.2828063964844,297.6157531738281,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658171959221,1.3560423894887208e-08,0.0010658036917448,-0.0345644317567348,0.0,0.0,0.0,-0.0115352924913167,60.0,13.05810260772705,0.0,-7.74506716538781e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0001000828488031,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0001053926680469,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56494140625,0.0,0.0,7.784241461195052e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001053922678693,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,0.0004999326192773,286.55303955078125,294.1499938964844,297.513671875,292.0914306640625,297.2871398925781,297.5774230957031,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664229048416,1.3631242801181996e-08,0.0010664092842489,-0.0347496792674064,0.0,0.0,0.0,-0.011570400558412,60.0,13.024273872375488,0.0,-7.753871500426612e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0001000828488031,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0001053926680469,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56494140625,0.0,0.0,7.784241461195052e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001053922678693,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,0.0004999326192773,286.55303955078125,294.1499938964844,297.513671875,292.0914306640625,297.2871398925781,297.5774230957031,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664229048416,1.3631242801181996e-08,0.0010664092842489,-0.0347496792674064,0.0,0.0,0.0,-0.011570400558412,60.0,13.024273872375488,0.0,-7.753871500426612e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001001619748421,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001054759850376,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.790395466145128e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001054755921359,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235290527344,0.0,0.0,0.0005003279075026,286.5334167480469,294.1499938964844,297.4809875488281,292.0862731933594,297.2908935546875,297.5408935546875,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672649368643,1.3729757775138296e-08,0.0010672511998564,-0.0350073762238025,0.0,0.0,0.0,-0.0116192372515797,60.0,12.995258331298828,0.0,-7.766126941533005e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001001619748421,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001054759850376,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,7.790395466145128e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001054755921359,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235290527344,0.0,0.0,0.0005003279075026,286.5334167480469,294.1499938964844,297.4809875488281,292.0862731933594,297.2908935546875,297.5408935546875,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672649368643,1.3729757775138296e-08,0.0010672511998564,-0.0350073762238025,0.0,0.0,0.0,-0.0116192372515797,60.0,12.995258331298828,0.0,-7.766126941533005e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350341796875,0.0,0.0,0.0001002087374217,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001055252214428,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,7.794031989760697e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,0.000105524828541,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0005005614366382,286.523681640625,294.1499938964844,297.4659118652344,292.0844421386719,297.2925109863281,297.5234680175781,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677630780264,1.3787979646906482e-08,0.0010677493410184,-0.0351596623659133,0.0,0.0,0.0,-0.0116481008008122,60.0,12.982892036437988,0.0,-7.773374477437758e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,0.0001002591816359,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001055783359333,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,7.797955913702026e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0001055779503076,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.0005008134758099,286.51397705078125,294.1499938964844,297.4516296386719,292.0830993652344,297.29400634765625,297.5067138671875,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683002183213,1.385079428928293e-08,0.001068286364898,-0.035323966294527,0.0,0.0,0.0,-0.011679240502417,60.0,12.972037315368652,0.0,-7.781197552958474e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,0.0001003672514343,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0001056921319104,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,7.806361099937931e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0001056917462847,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.0005013532936573,286.4947509765625,294.1499938964844,297.4254455566406,292.081787109375,297.29656982421875,297.4753723144531,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985371971614312e-08,0.001069437013939,-0.0356759689748287,0.0,0.0,0.0,-0.0117459557950496,60.0,12.954455375671388,0.0,-7.797971335321564e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,0.0001003672514343,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,0.0001056921319104,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,7.806361099937931e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0001056917462847,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.0005013532936573,286.4947509765625,294.1499938964844,297.4254455566406,292.081787109375,297.29656982421875,297.4753723144531,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985371971614312e-08,0.001069437013939,-0.0356759689748287,0.0,0.0,0.0,-0.0117459557950496,60.0,12.954455375671388,0.0,-7.797971335321564e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,0.0001004794394248,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0001058102643582,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,7.81508642830886e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0001058098860085,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0005019137170165,286.4757080078125,294.1499938964844,297.402099609375,292.08221435546875,297.29864501953125,297.4469909667969,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706457542255,1.4125083325211564e-08,0.0010706316679716,-0.0360413789749145,0.0,0.0,0.0,-0.0118152163922786,60.0,12.941764831542969,0.0,-7.815403790800701e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,0.0001004794394248,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0001058102643582,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,7.81508642830886e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0001058098860085,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0005019137170165,286.4757080078125,294.1499938964844,297.402099609375,292.08221435546875,297.29864501953125,297.4469909667969,285.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706457542255,1.4125083325211564e-08,0.0010706316679716,-0.0360413789749145,0.0,0.0,0.0,-0.0118152163922786,60.0,12.941764831542969,0.0,-7.815403790800701e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,0.0001005889353109,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0001059255664586,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,7.823602936696261e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0001059251953847,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0005024607526138,286.4568786621094,294.1499938964844,297.3814392089844,292.084228515625,297.3002624511719,297.4214172363281,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.4261445357988125e-08,0.0010717978002503,-0.0363980196416378,0.0,0.0,0.0,-0.0118828173726797,60.0,12.932827949523926,0.0,-7.832437631805078e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,0.0001005889353109,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0001059255664586,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,7.823602936696261e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0001059251953847,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0005024607526138,286.4568786621094,294.1499938964844,297.3814392089844,292.084228515625,297.3002624511719,297.4214172363281,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.4261445357988125e-08,0.0010717978002503,-0.0363980196416378,0.0,0.0,0.0,-0.0118828173726797,60.0,12.932827949523926,0.0,-7.832437631805078e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001006890670396,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001060310023603,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,7.831390394130722e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0001060306312865,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,0.000502960931044,286.43829345703125,294.1499938964844,297.3631591796875,292.08770751953125,297.301513671875,297.3985290527344,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728783672675,1.4386131397259304e-08,0.0010728639317676,-0.0367241129279136,0.0,0.0,0.0,-0.0119446301832795,60.0,12.926764488220217,0.0,-7.848028360513126e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0001006890670396,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001060310023603,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,7.831390394130722e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0001060306312865,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,0.000502960931044,286.43829345703125,294.1499938964844,297.3631591796875,292.08770751953125,297.301513671875,297.3985290527344,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728783672675,1.4386131397259304e-08,0.0010728639317676,-0.0367241129279136,0.0,0.0,0.0,-0.0119446301832795,60.0,12.926764488220217,0.0,-7.848028360513126e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.0001007347527774,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,0.0001060791037161,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,7.834943244233727e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,0.0001060787399183,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,0.0005031891632825,286.4290466308594,294.1499938964844,297.3548583984375,292.0899658203125,297.302001953125,297.38800048828125,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733645176514,1.4443014784149e-08,0.0010733500821515,-0.0368728749454021,0.0,0.0,0.0,-0.0119728278368711,60.0,12.924555778503418,0.0,-7.855146577639972e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001007757164188,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,0.0001061222355929,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,7.838129386072978e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.000106121871795,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,0.0005033937632106,286.4198913574219,294.1499938964844,297.3470458984375,292.092529296875,297.30242919921875,297.3781433105469,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738007258623,1.449401754172186e-08,0.0010737861739471,-0.0370062589645385,0.0,0.0,0.0,-0.0119981123134493,60.0,12.922743797302246,0.0,-7.861531514663511e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,0.0001008440813166,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0001061942239175,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,7.843446655897424e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0001061938601196,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0005037352675572,286.4017028808594,294.1499938964844,297.3328552246094,292.0985412597656,297.30303955078125,297.3602294921875,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745286708697,1.4579127238789624e-08,0.0010745141189545,-0.0372288301587104,0.0,0.0,0.0,-0.0120403058826923,60.0,12.92008113861084,0.0,-7.87219178732812e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,0.0001008440813166,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0001061942239175,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,7.843446655897424e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,0.0001061938601196,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0005037352675572,286.4017028808594,294.1499938964844,297.3328552246094,292.0985412597656,297.30303955078125,297.3602294921875,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745286708697,1.4579127238789624e-08,0.0010745141189545,-0.0372288301587104,0.0,0.0,0.0,-0.0120403058826923,60.0,12.92008113861084,0.0,-7.87219178732812e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0001008986364468,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,0.0001062516676029,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,7.847689994378015e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0001062513110809,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.0005040078540332,286.3837585449219,294.1499938964844,297.3203430175781,292.1056213378906,297.30340576171875,297.3443603515625,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647033808046217e-08,0.0010750949149951,-0.0374064147472381,0.0,0.0,0.0,-0.0120739703997969,60.0,12.918421745300291,0.0,-7.880702668217054e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0001008986364468,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,0.0001062516676029,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,7.847689994378015e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0001062513110809,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.0005040078540332,286.3837585449219,294.1499938964844,297.3203430175781,292.1056213378906,297.30340576171875,297.3443603515625,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647033808046217e-08,0.0010750949149951,-0.0374064147472381,0.0,0.0,0.0,-0.0120739703997969,60.0,12.918421745300291,0.0,-7.880702668217054e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0001009427942335,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.000106298160972,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,7.851123518776149e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0001062978044501,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0005042284028604,286.36602783203125,294.1499938964844,297.30926513671875,292.1136169433594,297.30352783203125,297.3304138183594,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755792027339,1.4701976525088868e-08,0.0010755645344033,-0.0375500917434692,0.0,0.0,0.0,-0.0121012069284915,60.0,12.917864799499512,0.0,-7.887592090582984e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0001009427942335,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.000106298160972,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,7.851123518776149e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0001062978044501,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0005042284028604,286.36602783203125,294.1499938964844,297.30926513671875,292.1136169433594,297.30352783203125,297.3304138183594,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755792027339,1.4701976525088868e-08,0.0010755645344033,-0.0375500917434692,0.0,0.0,0.0,-0.0121012069284915,60.0,12.917864799499512,0.0,-7.887592090582984e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001009858096949,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,0.0001063434538082,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,7.854469731682912e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.0001063431045622,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0005044433637522,286.3485107421875,294.1499938964844,297.2994079589844,292.1224060058594,297.3034973144531,297.3180236816406,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755507038444192e-08,0.0010760219302028,-0.0376900695264339,0.0,0.0,0.0,-0.0121277431026101,60.0,12.918709754943848,0.0,-7.894307429978653e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001009858096949,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,0.0001063434538082,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,7.854469731682912e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.0001063431045622,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0005044433637522,286.3485107421875,294.1499938964844,297.2994079589844,292.1224060058594,297.3034973144531,297.3180236816406,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755507038444192e-08,0.0010760219302028,-0.0376900695264339,0.0,0.0,0.0,-0.0121277431026101,60.0,12.918709754943848,0.0,-7.894307429978653e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,0.0001010097184916,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0001063686213456,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,7.856328738853335e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0001063682720996,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,0.0005045627476647,286.33984375,294.1499938964844,297.2948303222656,292.1270446777344,297.30340576171875,297.3123474121094,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762915480881,1.4785253910076792e-08,0.0010762767633423,-0.0377678610384464,0.0,0.0,0.0,-0.0121424924582242,60.0,12.91982650756836,0.0,-7.898040621512339e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.0001010394844342,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.000106399966171,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.858643220970407e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.000106399616925,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0005047114682383,286.33123779296875,294.1499938964844,297.2904663085937,292.1318359375,297.3032531738281,297.3070068359375,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766083141788,1.482230693738984e-08,0.0010765934130176,-0.0378647483885288,0.0,0.0,0.0,-0.0121608600020408,60.0,12.921704292297363,0.0,-7.902691123717889e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001011143394862,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0001064787866198,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,7.864465442253277e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0001064784446498,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.000505085394252,286.3141784667969,294.1499938964844,297.2822570800781,292.1418151855469,297.3028869628906,297.29705810546875,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774049442261,1.491551060439633e-08,0.0010773900430649,-0.0381084680557251,0.0,0.0,0.0,-0.0122070629149675,60.0,12.927971839904783,0.0,-7.914396604746798e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001011143394862,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0001064787866198,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,7.864465442253277e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.0001064784446498,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.000505085394252,286.3141784667969,294.1499938964844,297.2822570800781,292.1418151855469,297.3028869628906,297.29705810546875,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774049442261,1.491551060439633e-08,0.0010773900430649,-0.0381084680557251,0.0,0.0,0.0,-0.0122070629149675,60.0,12.927971839904783,0.0,-7.914396604746798e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0001011977583402,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0001065666292561,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,7.870953413657844e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.000106566294562,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0005055021611042,286.2973327636719,294.1499938964844,297.2745056152344,292.1521301269531,297.3023681640625,297.2879333496094,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782938916236,1.501938662329394e-08,0.0010782788740471,-0.0383800826966762,0.0,0.0,0.0,-0.012258562259376,60.0,12.936767578125,0.0,-7.927452116973654e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0001011977583402,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0001065666292561,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,7.870953413657844e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.000106566294562,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0005055021611042,286.2973327636719,294.1499938964844,297.2745056152344,292.1521301269531,297.3023681640625,297.2879333496094,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782938916236,1.501938662329394e-08,0.0010782788740471,-0.0383800826966762,0.0,0.0,0.0,-0.012258562259376,60.0,12.936767578125,0.0,-7.927452116973654e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001012693246593,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0001066419863491,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.876519521232694e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.000106641651655,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.0005058596143499,286.2807312011719,294.1499938964844,297.2669677734375,292.1627197265625,297.3016967773437,297.27947998046875,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108488682358256e-08,0.0010790402302518,-0.038613062351942,0.0,0.0,0.0,-0.0123027311637997,60.0,12.946465492248535,0.0,-7.9386595075448e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001012693246593,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.0001066419863491,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.876519521232694e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.000106641651655,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.0005058596143499,286.2807312011719,294.1499938964844,297.2669677734375,292.1627197265625,297.3016967773437,297.27947998046875,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108488682358256e-08,0.0010790402302518,-0.038613062351942,0.0,0.0,0.0,-0.0123027311637997,60.0,12.946465492248535,0.0,-7.9386595075448e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0001013349028653,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.0001067110279109,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,7.881619967520237e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001067107004928,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0005061872070655,286.26434326171875,294.1499938964844,297.2594299316406,292.1733703613281,297.3009033203125,297.2713623046875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797537397593,1.5190128266340253e-08,0.0010797386057674,-0.0388265214860439,0.0,0.0,0.0,-0.0123432045802474,60.0,12.95639419555664,0.0,-7.948935376589361e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0001013349028653,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.0001067110279109,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,7.881619967520237e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001067107004928,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0005061872070655,286.26434326171875,294.1499938964844,297.2594299316406,292.1733703613281,297.3009033203125,297.2713623046875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797537397593,1.5190128266340253e-08,0.0010797386057674,-0.0388265214860439,0.0,0.0,0.0,-0.0123432045802474,60.0,12.95639419555664,0.0,-7.948935376589361e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0001013634973787,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001067411430994,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,7.883844227762893e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,0.0001067408156814,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.000506330106873,286.2562255859375,294.1499938964844,297.2555847167969,292.1787109375,297.30047607421875,297.2673645019531,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800579329952,1.5225728233758673e-08,0.0010800426825881,-0.0389196053147316,0.0,0.0,0.0,-0.0123608512803912,60.0,12.961200714111328,0.0,-7.953418190709274e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.000101389363408,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0001067683770088,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,7.885855302447453e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0001067680495907,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0005064592696726,286.2481689453125,294.1499938964844,297.2516174316406,292.1839904785156,297.29998779296875,297.26336669921875,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080333138816,1.5257919372402284e-08,0.0010803178884088,-0.0390037707984447,0.0,0.0,0.0,-0.0123768094927072,60.0,12.965812683105469,0.0,-7.95747254755952e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
