time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221820,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0001014313747873,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0001068126075551,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,7.889122935011983e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,0.000106812287413,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0005066691664978,286.23223876953125,294.1499938964844,297.24334716796875,292.1944274902344,297.2989196777344,297.25518798828125,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807804064825,1.5310197554185834e-08,0.0010807651560753,-0.0391404554247856,0.0,0.0,0.0,-0.0124027272686362,60.0,12.974063873291016,0.0,-7.96405998926275e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0001014313747873,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0001068126075551,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,7.889122935011983e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,0.000106812287413,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0005066691664978,286.23223876953125,294.1499938964844,297.24334716796875,292.1944274902344,297.2989196777344,297.25518798828125,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807804064825,1.5310197554185834e-08,0.0010807651560753,-0.0391404554247856,0.0,0.0,0.0,-0.0124027272686362,60.0,12.974063873291016,0.0,-7.96405998926275e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001014630033751,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0001068459096131,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,7.891582208685577e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.000106845589471,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0005068272002972,286.2165222167969,294.1499938964844,297.2343139648437,292.2045288085937,297.2977294921875,297.2467346191406,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811170795932,1.5349543858178553e-08,0.001081101829186,-0.0392433255910873,0.0,0.0,0.0,-0.0124222338199615,60.0,12.98116970062256,0.0,-7.969019577558356e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001014630033751,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0001068459096131,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,7.891582208685577e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.000106845589471,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0005068272002972,286.2165222167969,294.1499938964844,297.2343139648437,292.2045288085937,297.2977294921875,297.2467346191406,285.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811170795932,1.5349543858178553e-08,0.001081101829186,-0.0392433255910873,0.0,0.0,0.0,-0.0124222338199615,60.0,12.98116970062256,0.0,-7.969019577558356e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.0001014791632769,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001068629135261,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,7.892838766565546e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001068626079359,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0005069079343229,286.2010498046875,294.1499938964844,297.2242736816406,292.21417236328125,297.2963256835937,297.2375793457031,285.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812885593622,1.5369611361393254e-08,0.0010812731925398,-0.0392957925796508,0.0,0.0,0.0,-0.012432181276381,60.0,12.986201286315918,0.0,-7.971549109697662e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.0001014791632769,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001068629135261,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,7.892838766565546e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001068626079359,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0005069079343229,286.2010498046875,294.1499938964844,297.2242736816406,292.21417236328125,297.2963256835937,297.2375793457031,285.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812885593622,1.5369611361393254e-08,0.0010812731925398,-0.0392957925796508,0.0,0.0,0.0,-0.012432181276381,60.0,12.986201286315918,0.0,-7.971549109697662e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0001014822701108,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.000106866180431,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,7.893080328358337e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001068658748408,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,0.0005069234757684,286.185791015625,294.1499938964844,297.2130432128906,292.22320556640625,297.2947692871094,297.2276306152344,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813212720677,1.5373416317743253e-08,0.0010813059052452,-0.039305742830038,0.0,0.0,0.0,-0.0124340690672397,60.0,12.98916721343994,0.0,-7.972029436587037e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0001014822701108,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.000106866180431,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,7.893080328358337e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001068658748408,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,0.0005069234757684,286.185791015625,294.1499938964844,297.2130432128906,292.22320556640625,297.2947692871094,297.2276306152344,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813212720677,1.5373416317743253e-08,0.0010813059052452,-0.039305742830038,0.0,0.0,0.0,-0.0124340690672397,60.0,12.98916721343994,0.0,-7.972029436587037e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001014776862575,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0001068613564711,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,7.892724534031004e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,0.0001068610508809,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0005069006001576,286.1782531738281,294.1499938964844,297.2068786621094,292.2274169921875,297.2939147949219,297.2222595214844,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812719119712,1.5367678685151986e-08,0.0010812565451487,-0.0392907373607158,0.0,0.0,0.0,-0.0124312220141291,60.0,12.989631652832031,0.0,-7.971305393539296e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001014691006275,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001068523051799,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,7.89205587352626e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.0001068519995897,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,0.0005068577011115,286.1707763671875,294.1499938964844,297.2003173828125,292.2314453125,297.2929992675781,297.2165832519531,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811800602823,1.5356940608057812e-08,0.0010811646934598,-0.0392626635730266,0.0,0.0,0.0,-0.0124258985742926,60.0,12.989359855651855,0.0,-7.969951809627673e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001014391964417,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0001068208148353,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,7.889730477472767e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0001068205165211,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0005067083402536,286.156005859375,294.1499938964844,297.1859130859375,292.2388000488281,297.2909851074219,297.2041931152344,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808613151311,1.531962290357569e-08,0.0010808459483087,-0.0391650982201099,0.0,0.0,0.0,-0.0124074015766382,60.0,12.986360549926758,0.0,-7.965248016716941e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001014391964417,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,0.0001068208148353,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,7.889730477472767e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0001068205165211,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0005067083402536,286.156005859375,294.1499938964844,297.1859130859375,292.2388000488281,297.2909851074219,297.2041931152344,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808613151311,1.531962290357569e-08,0.0010808459483087,-0.0391650982201099,0.0,0.0,0.0,-0.0124074015766382,60.0,12.986360549926758,0.0,-7.965248016716941e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001013926666928,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0001067718112608,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,7.886110688559711e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001067715129465,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0005064759170636,286.1414794921875,294.1499938964844,297.1695556640625,292.2450866699219,297.2887268066406,297.19024658203125,285.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803650366142,1.5261578667491452e-08,0.001080349786207,-0.0390133373439312,0.0,0.0,0.0,-0.0123786265030503,60.0,12.97993278503418,0.0,-7.957933689795027e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001013926666928,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0001067718112608,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,7.886110688559711e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001067715129465,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0005064759170636,286.1414794921875,294.1499938964844,297.1695556640625,292.2450866699219,297.2887268066406,297.19024658203125,285.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803650366142,1.5261578667491452e-08,0.001080349786207,-0.0390133373439312,0.0,0.0,0.0,-0.0123786265030503,60.0,12.97993278503418,0.0,-7.957933689795027e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001013277069432,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,0.0001067033954313,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,7.881058263592422e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,0.000106703104393,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0005061514675617,286.1271667480469,294.1499938964844,297.1510009765625,292.25018310546875,297.2861328125,297.17449951171875,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796723654493,1.5180573242901122e-08,0.0010796572314575,-0.0388015396893024,0.0,0.0,0.0,-0.012338469736278,60.0,12.969528198242188,0.0,-7.947732427737719e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001013277069432,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,0.0001067033954313,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,7.881058263592422e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,0.000106703104393,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0005061514675617,286.1271667480469,294.1499938964844,297.1510009765625,292.25018310546875,297.2861328125,297.17449951171875,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796723654493,1.5180573242901122e-08,0.0010796572314575,-0.0388015396893024,0.0,0.0,0.0,-0.012338469736278,60.0,12.969528198242188,0.0,-7.947732427737719e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001012440843624,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001066153345163,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.874554285081103e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,0.000106615050754,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.000505733769387,286.11309814453125,294.1499938964844,297.1300048828125,292.2539367675781,297.2832336425781,297.15673828125,285.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787809733301,1.5076320636353557e-08,0.0010787658393383,-0.0385289527475833,0.0,0.0,0.0,-0.0122867869213223,60.0,12.954827308654783,0.0,-7.934612256121909e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001012440843624,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001066153345163,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.874554285081103e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,0.000106615050754,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.000505733769387,286.11309814453125,294.1499938964844,297.1300048828125,292.2539367675781,297.2832336425781,297.15673828125,285.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787809733301,1.5076320636353557e-08,0.0010787658393383,-0.0385289527475833,0.0,0.0,0.0,-0.0122867869213223,60.0,12.954827308654783,0.0,-7.934612256121909e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.0001011947533697,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,0.000106563376903,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,7.870716945035383e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0001065630931407,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0005054873763583,286.1061706542969,294.1499938964844,297.1184997558594,292.2552490234375,297.2816162109375,297.14697265625,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782546596601,1.5014816057146163e-08,0.0010782396420836,-0.0383681319653987,0.0,0.0,0.0,-0.0122562944889068,60.0,12.945658683776855,0.0,-7.926877287900427e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.0001011404528981,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001065061951521,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,7.86649325164035e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0001065059113898,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,0.0005052161286585,286.09930419921875,294.1499938964844,297.1063232421875,292.25616455078125,297.2799072265625,297.1366577148437,285.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776757262647,1.4947126203423977e-08,0.0010776608251035,-0.0381911396980285,0.0,0.0,0.0,-0.0122227389365434,60.0,12.935273170471191,0.0,-7.918369249182433e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001010166524793,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001063758245436,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,7.856864976929501e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001063755480572,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0005045977886766,286.0857238769531,294.1499938964844,297.0797424316406,292.2567443847656,297.27618408203125,297.1142272949219,285.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763567406684,1.4792816749320536e-08,0.0010763419559225,-0.0377876348793506,0.0,0.0,0.0,-0.0121462438255548,60.0,12.910792350769045,0.0,-7.898989906607312e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0001010166524793,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001063758245436,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,7.856864976929501e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001063755480572,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.0005045977886766,286.0857238769531,294.1499938964844,297.0797424316406,292.2567443847656,297.27618408203125,297.1142272949219,285.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763567406684,1.4792816749320536e-08,0.0010763419559225,-0.0377876348793506,0.0,0.0,0.0,-0.0121462438255548,60.0,12.910792350769045,0.0,-7.898989906607312e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0001009433253784,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001062986048054,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,7.851161353755742e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.000106298328319,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0005042314878664,286.0787658691406,294.1499938964844,297.064697265625,292.25634765625,297.2740478515625,297.1014709472656,285.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755747789517,1.4701417860862877e-08,0.0010755601106211,-0.0375486277043819,0.0,0.0,0.0,-0.0121009312570095,60.0,12.895750999450684,0.0,-7.88752245739488e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001008722465485,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,0.0001062237497535,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,7.845632353564724e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0001062234732671,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0005038764211349,286.0723876953125,294.1499938964844,297.04998779296875,292.2555236816406,297.27197265625,297.0890808105469,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748174972832,1.4612820287140948e-08,0.0010748029453679,-0.0373169407248497,0.0,0.0,0.0,-0.0120570119470357,60.0,12.880868911743164,0.0,-7.876413832264006e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,0.0001007115279207,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001060544964275,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.833132258383557e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001060542272171,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0005030736210756,286.0592956542969,294.1499938964844,297.01641845703125,292.2529296875,297.2672119140625,297.0609130859375,285.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731043294072,1.4412501414540202e-08,0.0010730900103226,-0.0367930755019187,0.0,0.0,0.0,-0.0119577050209045,60.0,12.845919609069824,0.0,-7.851328120977996e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,0.0001007115279207,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001060544964275,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.833132258383557e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001060542272171,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0005030736210756,286.0592956542969,294.1499938964844,297.01641845703125,292.2529296875,297.2672119140625,297.0609130859375,285.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731043294072,1.4412501414540202e-08,0.0010730900103226,-0.0367930755019187,0.0,0.0,0.0,-0.0119577050209045,60.0,12.845919609069824,0.0,-7.851328120977996e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001005462836474,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0001058804846252,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,7.820280006853864e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001058802226907,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0005022482364438,286.04644775390625,294.1499938964844,296.97869873046875,292.24957275390625,297.2618408203125,297.0292663574219,285.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713434312492,1.4206556819829076e-08,0.0010713292285799,-0.0362544655799865,0.0,0.0,0.0,-0.0118556106463074,60.0,12.807599067687988,0.0,-7.825578762776787e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001005462836474,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0001058804846252,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,7.820280006853864e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001058802226907,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,0.0005022482364438,286.04644775390625,294.1499938964844,296.97869873046875,292.24957275390625,297.2618408203125,297.0292663574219,285.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713434312492,1.4206556819829076e-08,0.0010713292285799,-0.0362544655799865,0.0,0.0,0.0,-0.0118556106463074,60.0,12.807599067687988,0.0,-7.825578762776787e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0001004616497084,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0001057913614204,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,7.813697448000312e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001057910922099,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,0.0005018254742026,286.0401306152344,294.1499938964844,296.9583435058594,292.24761962890625,297.2588806152344,297.01202392578125,285.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704412125051,1.4101074086170229e-08,0.0010704271262511,-0.0359785854816436,0.0,0.0,0.0,-0.0118033178150653,60.0,12.787421226501465,0.0,-7.812406721541265e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0001003758661681,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001057010158547,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,7.807024667272344e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0001057007539202,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0005013969494029,286.0338439941406,294.1499938964844,296.93707275390625,292.2454528808594,297.2557373046875,296.99395751953125,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695268865674,1.3994150727114633e-08,0.0010695129167288,-0.0356989279389381,0.0,0.0,0.0,-0.0117503115907311,60.0,12.76669216156006,0.0,-7.799065571134636e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001002009812509,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001055168468155,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,7.793422264512628e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.000105516592157,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0005005233688279,286.0215148925781,294.1499938964844,296.891845703125,292.2406005859375,297.2489929199219,296.9554138183594,285.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676631936803,1.377618907838496e-08,0.001067649340257,-0.0351288244128227,0.0,0.0,0.0,-0.0116422604769468,60.0,12.72374439239502,0.0,-7.771906496145675e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0001002009812509,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001055168468155,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,7.793422264512628e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.000105516592157,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0005005233688279,286.0215148925781,294.1499938964844,296.891845703125,292.2406005859375,297.2489929199219,296.9554138183594,285.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676631936803,1.377618907838496e-08,0.001067649340257,-0.0351288244128227,0.0,0.0,0.0,-0.0116422604769468,60.0,12.72374439239502,0.0,-7.771906496145675e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001000215561361,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001053279047482,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,7.779466977808625e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001053276500897,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0004996271454729,286.0093688964844,294.1499938964844,296.84326171875,292.2350158691406,297.2414245605469,296.9135131835937,285.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065750955604,1.3552575062192318e-08,0.0010657373350113,-0.0345439016819,0.0,0.0,0.0,-0.0115314060822129,60.0,12.678703308105469,0.0,-7.74409159021161e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001000215561361,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001053279047482,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,7.779466977808625e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001053276500897,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0004996271454729,286.0093688964844,294.1499938964844,296.84326171875,292.2350158691406,297.2414245605469,296.9135131835937,285.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065750955604,1.3552575062192318e-08,0.0010657373350113,-0.0345439016819,0.0,0.0,0.0,-0.0115314060822129,60.0,12.678703308105469,0.0,-7.74409159021161e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,9.983828203985468e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0001051348954206,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,7.765211921650916e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.000105134648038,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.000498711655382,285.9974975585937,294.1499938964844,296.7916564941406,292.2287292480469,297.23309326171875,296.86846923828125,285.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063797622919,1.3324161329819615e-08,0.0010637843515723,-0.0339463837444782,0.0,0.0,0.0,-0.0114181712269783,60.0,12.631754875183104,0.0,-7.715730987456483e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,9.983828203985468e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0001051348954206,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,7.765211921650916e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.000105134648038,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.000498711655382,285.9974975585937,294.1499938964844,296.7916564941406,292.2287292480469,297.23309326171875,296.86846923828125,285.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063797622919,1.3324161329819615e-08,0.0010637843515723,-0.0339463837444782,0.0,0.0,0.0,-0.0114181712269783,60.0,12.631754875183104,0.0,-7.715730987456483e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,9.965180652216075e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0001049385318765,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,7.750708755338565e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0001049382844939,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0004977802163921,285.9858703613281,294.1499938964844,296.7372436523437,292.22174072265625,297.2239074707031,296.8205261230469,285.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618102969601,1.309176500541298e-08,0.0010617972584441,-0.0333384163677692,0.0,0.0,0.0,-0.0113029638305306,60.0,12.583036422729492,0.0,-7.686929848205183e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,9.965180652216075e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0001049385318765,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,7.750708755338565e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0001049382844939,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0004977802163921,285.9858703613281,294.1499938964844,296.7372436523437,292.22174072265625,297.2239074707031,296.8205261230469,285.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618102969601,1.309176500541298e-08,0.0010617972584441,-0.0333384163677692,0.0,0.0,0.0,-0.0113029638305306,60.0,12.583036422729492,0.0,-7.686929848205183e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.955748828360812e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0001048392005031,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,7.743372407276183e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001048389603965,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0004973090835846,285.9801330566406,294.1499938964844,296.7090759277344,292.218017578125,297.21893310546875,296.7954406738281,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608050506561,1.2974217256100928e-08,0.0010607921285554,-0.0330308862030506,0.0,0.0,0.0,-0.0112446900457143,60.0,12.557998657226562,0.0,-7.67238219623323e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
