time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224160,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,9.946271165972576e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0001047393961925,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,7.736000407021493e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.00010473914881,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0004968356806784,285.9744567871094,294.1499938964844,296.6803283691406,292.2141418457031,297.2137756347656,296.7697448730469,285.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597949149087,1.2856099296243428e-08,0.0010597821092233,-0.032721858471632,0.0,0.0,0.0,-0.011186134070158,60.0,12.532596588134766,0.0,-7.657778411385152e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.927208884619176e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.000104538652522,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,7.721174188191071e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001045384124154,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0004958834615536,285.9632873535156,294.1499938964844,296.6211853027344,292.2059020996094,297.20281982421875,296.716796875,285.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618533773434136e-08,0.001057750894688,-0.0321002900600433,0.0,0.0,0.0,-0.011068363673985,60.0,12.480839729309082,0.0,-7.628447207252975e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.927208884619176e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.000104538652522,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,7.721174188191071e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001045384124154,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0004958834615536,285.9632873535156,294.1499938964844,296.6211853027344,292.2059020996094,297.20281982421875,296.716796875,285.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618533773434136e-08,0.001057750894688,-0.0321002900600433,0.0,0.0,0.0,-0.011068363673985,60.0,12.480839729309082,0.0,-7.628447207252975e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.915697592077775e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0001044174277922,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,7.712221122346818e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001044171949615,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0004953084862791,285.9566955566406,294.1499938964844,296.584716796875,292.20068359375,297.19580078125,296.68389892578125,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565366828814,1.2475076083262593e-08,0.0010565242264419,-0.0317249298095703,0.0,0.0,0.0,-0.0109972450882196,60.0,12.449068069458008,0.0,-7.610762509102642e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.908018546411768e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001043365627992,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,7.706248288741335e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.0001043363299686,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0004949248977936,285.95233154296875,294.1499938964844,296.56005859375,292.19708251953125,297.1909484863281,296.6616516113281,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557182831689,1.2379375746718324e-08,0.0010557059431448,-0.031474519520998,0.0,0.0,0.0,-0.0109498025849461,60.0,12.427687644958496,0.0,-7.598976736744589e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,9.888784552458674e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001041340146912,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,7.691288192290813e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001041337818605,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0004939641221426,285.94158935546875,294.1499938964844,296.49725341796875,292.1877136230469,297.1781616210937,296.6045837402344,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536684421822,1.2139673266631236e-08,0.0010536563349887,-0.0308472886681556,0.0,0.0,0.0,-0.0108309723436832,60.0,12.373353004455566,0.0,-7.569496318637904e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,9.888784552458674e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001041340146912,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,7.691288192290813e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001041337818605,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0004939641221426,285.94158935546875,294.1499938964844,296.49725341796875,292.1877136230469,297.1781616210937,296.6045837402344,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536684421822,1.2139673266631236e-08,0.0010536563349887,-0.0308472886681556,0.0,0.0,0.0,-0.0108309723436832,60.0,12.373353004455566,0.0,-7.569496318637904e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.869568020803854e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.000103931655758,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,7.676341920159757e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0001039314229274,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0004930042778141,285.9310913085937,294.1499938964844,296.4330444335937,292.1778259277344,297.1644592285156,296.5458374023437,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516205802559,1.1900196383862749e-08,0.0010516085894778,-0.0302206110209226,0.0,0.0,0.0,-0.0107122538611292,60.0,12.31799030303955,0.0,-7.540100455116774e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.869568020803854e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.000103931655758,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,7.676341920159757e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0001039314229274,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0004930042778141,285.9310913085937,294.1499938964844,296.4330444335937,292.1778259277344,297.1644592285156,296.5458374023437,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516205802559,1.1900196383862749e-08,0.0010516085894778,-0.0302206110209226,0.0,0.0,0.0,-0.0107122538611292,60.0,12.31799030303955,0.0,-7.540100455116774e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,9.859987039817496e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001038307527778,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,7.66888988437131e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0001038305272231,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0004925256362184,285.9259338378906,294.1499938964844,296.4005126953125,292.1726989746094,297.1571960449219,296.5158386230469,285.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505995014682,1.1780794118010364e-08,0.0010505877435207,-0.0299081373959779,0.0,0.0,0.0,-0.0106530608609318,60.0,12.289924621582031,0.0,-7.525465406388322e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,9.850433707470074e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,0.0001037301481119,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,7.661459676455706e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0001037299225572,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0004920484498143,285.9208374023437,294.1499938964844,296.3677062988281,292.1674499511719,297.14971923828125,296.4855651855469,285.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495813330635,1.166173735356324e-08,0.0010495696915313,-0.0295965615659952,0.0,0.0,0.0,-0.0105940401554107,60.0,12.26168441772461,0.0,-7.510886490535995e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.831426723394544e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.0001035299937939,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,7.646675658179447e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.0001035297682392,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0004910990246571,285.9107666015625,294.1499938964844,296.301513671875,292.1566772460937,297.1341552734375,296.42431640625,285.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475557064637,1.1424867274456574e-08,0.0010475441813468,-0.0289766378700733,0.0,0.0,0.0,-0.0104766134172678,60.0,12.20479679107666,0.0,-7.481923347540943e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.831426723394544e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,0.0001035299937939,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,7.646675658179447e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.0001035297682392,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.0004910990246571,285.9107666015625,294.1499938964844,296.301513671875,292.1566772460937,297.1341552734375,296.42431640625,285.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475557064637,1.1424867274456574e-08,0.0010475441813468,-0.0289766378700733,0.0,0.0,0.0,-0.0104766134172678,60.0,12.20479679107666,0.0,-7.481923347540943e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,9.81259872787632e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001033317166729,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.632032065885141e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001033314983942,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0004901585634797,285.9009094238281,294.1499938964844,296.2347412109375,292.1455078125,297.11773681640625,296.3621826171875,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455491719767,1.1190232740432292e-08,0.0010455379961058,-0.0283625312149524,0.0,0.0,0.0,-0.0103602949529886,60.0,12.14731216430664,0.0,-7.45328847528981e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,9.81259872787632e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001033317166729,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.632032065885141e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001033314983942,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0004901585634797,285.9009094238281,294.1499938964844,296.2347412109375,292.1455078125,297.11773681640625,296.3621826171875,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455491719767,1.1190232740432292e-08,0.0010455379961058,-0.0283625312149524,0.0,0.0,0.0,-0.0103602949529886,60.0,12.14731216430664,0.0,-7.45328847528981e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.794014476938172e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.000103136015241,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,7.617577648488805e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001031358042382,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0004892302677035,285.8912658691406,294.1499938964844,296.1676330566406,292.134033203125,297.1004333496094,296.2993469238281,285.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958638441138646e-08,0.0010435576550662,-0.0277563519775867,0.0,0.0,0.0,-0.0102454842999577,60.0,12.08941650390625,0.0,-7.425078507594662e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,9.794014476938172e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.000103136015241,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,7.617577648488805e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001031358042382,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0004892302677035,285.8912658691406,294.1499938964844,296.1676330566406,292.134033203125,297.1004333496094,296.2993469238281,285.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958638441138646e-08,0.0010435576550662,-0.0277563519775867,0.0,0.0,0.0,-0.0102454842999577,60.0,12.08941650390625,0.0,-7.425078507594662e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.77571398834698e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001029432969517,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,7.603343692608178e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001029430859489,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0004883161163888,285.8817749023437,294.1499938964844,296.1005249023437,292.1222839355469,297.0824584960937,296.2361755371094,285.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416182922199,1.0730577315598566e-08,0.0010416075820103,-0.0271593928337097,0.0,0.0,0.0,-0.0101324245333671,60.0,12.031257629394531,0.0,-7.397351708959833e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.77571398834698e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001029432969517,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,7.603343692608178e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001029430859489,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0004883161163888,285.8817749023437,294.1499938964844,296.1005249023437,292.1222839355469,297.0824584960937,296.2361755371094,285.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416182922199,1.0730577315598566e-08,0.0010416075820103,-0.0271593928337097,0.0,0.0,0.0,-0.0101324245333671,60.0,12.031257629394531,0.0,-7.397351708959833e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.766677248990165e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.000102848134702,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,7.596315117552876e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001028479236993,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,0.0004878647450823,285.8771057128906,294.1499938964844,296.0670471191406,292.1163330078125,297.0731811523437,296.2044677734375,285.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406553046777,1.0617963397407948e-08,0.0010406445944681,-0.0268646106123924,0.0,0.0,0.0,-0.0100765973329544,60.0,12.002150535583496,0.0,-7.383679445638337e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,9.757726365933196e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0001027538819471,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,7.589353481307626e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001027536709443,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.000487417622935,285.8724975585937,294.1499938964844,296.0336303710937,292.1103515625,297.06365966796875,296.1727294921875,285.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506418846034649e-08,0.0010396908037364,-0.0265726167708635,0.0,0.0,0.0,-0.0100213000550866,60.0,11.973050117492676,0.0,-7.370149290863992e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,9.740076347952709e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001025680103339,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.575625204481184e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001025678066071,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.000486535980599,285.8634033203125,294.1499938964844,295.96728515625,292.0982971191406,297.0440368652344,296.1093139648437,285.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286465901288013e-08,0.0010378101142123,-0.0259968265891075,0.0,0.0,0.0,-0.009912259876728,60.0,11.914938926696776,0.0,-7.34350535935846e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,9.740076347952709e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,0.0001025680103339,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.575625204481184e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001025678066071,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.000486535980599,285.8634033203125,294.1499938964844,295.96728515625,292.0982971191406,297.0440368652344,296.1093139648437,285.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286465901288013e-08,0.0010378101142123,-0.0259968265891075,0.0,0.0,0.0,-0.009912259876728,60.0,11.914938926696776,0.0,-7.34350535935846e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,9.728263830766082e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0001024436132865,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,7.566437852801755e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0001024434095597,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0004859459295403,285.8573303222656,294.1499938964844,295.9225769042969,292.0900573730469,297.0302429199219,296.0663146972656,285.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365614434704,1.0139254769114814e-08,0.0010365513153374,-0.0256114453077316,0.0,0.0,0.0,-0.0098392814397811,60.0,11.875547409057615,0.0,-7.325700579485783e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.72275374806486e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001023855875246,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,7.562152313767001e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001023853837978,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0004856706946156,285.8545227050781,294.1499938964844,295.9017028808594,292.086181640625,297.02362060546875,296.046142578125,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359742445871,1.0070590583666217e-08,0.0010359641164541,-0.0254316851496696,0.0,0.0,0.0,-0.0098052415996789,60.0,11.857051849365234,0.0,-7.317402861417578e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.70572727965191e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001022062861011,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,7.548909343313426e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,0.0001022060896502,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.000484820222482,285.8458251953125,294.1499938964844,295.8371887207031,292.0740966796875,297.0024108886719,295.9834899902344,285.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858409200091955e-09,0.0010341499000787,-0.0248761903494596,0.0,0.0,0.0,-0.0097000543028116,60.0,11.799524307250977,0.0,-7.291792769592575e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.70572727965191e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001022062861011,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,7.548909343313426e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,0.0001022060896502,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.000484820222482,285.8458251953125,294.1499938964844,295.8371887207031,292.0740966796875,297.0024108886719,295.9834899902344,285.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858409200091955e-09,0.0010341499000787,-0.0248761903494596,0.0,0.0,0.0,-0.0097000543028116,60.0,11.799524307250977,0.0,-7.291792769592575e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,9.688973659649493e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001020298586809,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,7.535878103226423e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.00010202966223,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0004839833418373,285.8373413085937,294.1499938964844,295.7740173339844,292.06207275390625,296.98046875,295.921630859375,285.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625098973049e-09,0.0010323645547032,-0.0243295691907405,0.0,0.0,0.0,-0.0095965508371591,60.0,11.742483139038086,0.0,-7.266635293490253e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,9.688973659649493e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001020298586809,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,7.535878103226423e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.00010202966223,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0004839833418373,285.8373413085937,294.1499938964844,295.7740173339844,292.06207275390625,296.98046875,295.921630859375,285.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625098973049e-09,0.0010323645547032,-0.0243295691907405,0.0,0.0,0.0,-0.0095965508371591,60.0,11.742483139038086,0.0,-7.266635293490253e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,9.680695075076072e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001019426781567,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,7.529438880737871e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0001019424817059,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.0004835698055103,285.83319091796875,294.1499938964844,295.7430114746094,292.05615234375,296.9692077636719,295.8910827636719,285.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314919054508,9.54645429374068e-09,0.0010314823593944,-0.0240594465285539,0.0,0.0,0.0,-0.0095454044640064,60.0,11.714184761047363,0.0,-7.254220690811054e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.672474698163568e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.000101856108813,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,7.523045496782288e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0001018559123622,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0004831591795664,285.8290710449219,294.1499938964844,295.71246337890625,292.0502624511719,296.9577941894531,295.86083984375,285.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030615880154,9.444014459347729e-09,0.001030606450513,-0.0237912349402904,0.0,0.0,0.0,-0.0094946213066577,60.0,11.686055183410645,0.0,-7.241903432486654e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.656207112129778e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.000101684803667,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,7.510393334086984e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001016846144921,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0004823466297239,285.82098388671875,294.1499938964844,295.6528015136719,292.0387268066406,296.9344787597656,295.80126953125,285.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.24129750501379e-09,0.001028873026371,-0.0232604574412107,0.0,0.0,0.0,-0.0093941260129213,60.0,11.630330085754396,0.0,-7.217560948902246e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.656207112129778e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.000101684803667,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,7.510393334086984e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001016846144921,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0004823466297239,285.82098388671875,294.1499938964844,295.6528015136719,292.0387268066406,296.9344787597656,295.80126953125,285.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.24129750501379e-09,0.001028873026371,-0.0232604574412107,0.0,0.0,0.0,-0.0093941260129213,60.0,11.630330085754396,0.0,-7.217560948902246e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.640165808377787e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001015158704831,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,7.497915794374421e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001015156813082,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0004815453139599,285.8130798339844,294.1499938964844,295.5953063964844,292.02752685546875,296.9105834960937,295.7431640625,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041388082664524e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.575469970703123,0.0,-7.193595052967795e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.640165808377787e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001015158704831,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,7.497915794374421e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001015156813082,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0004815453139599,285.8130798339844,294.1499938964844,295.5953063964844,292.02752685546875,296.9105834960937,295.7431640625,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041388082664524e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.575469970703123,0.0,-7.193595052967795e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.624336962588131e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0001013491855701,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,7.485604874091223e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001013490036712,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0004807546793017,285.80535888671875,294.1499938964844,295.540283203125,292.0167541503906,296.8861389160156,295.6868591308594,285.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.521671295166016,0.0,-7.1699879811149e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.624336962588131e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0001013491855701,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,7.485604874091223e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0001013490036712,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0004807546793017,285.80535888671875,294.1499938964844,295.540283203125,292.0167541503906,296.8861389160156,295.6868591308594,285.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.521671295166016,0.0,-7.1699879811149e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.608716936782002e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0001011846907204,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,7.47345548006706e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001011845088214,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0004799744056072,285.7978515625,294.1499938964844,295.4879455566406,292.00653076171875,296.8612060546875,295.632568359375,285.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.469070434570312,0.0,-7.146728364659793e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.608716936782002e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0001011846907204,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,7.47345548006706e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001011845088214,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0004799744056072,285.7978515625,294.1499938964844,295.4879455566406,292.00653076171875,296.8612060546875,295.632568359375,285.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.469070434570312,0.0,-7.146728364659793e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
