time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226500,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,9.600986959412694e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001011032873066,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,7.46744335629046e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0001011031054076,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0004795882850885,285.794189453125,294.1499938964844,295.462890625,292.0016784667969,296.8485412597656,295.6062927246094,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229973122477,8.553152852641688e-09,0.0010229888139292,-0.0214585289359092,0.0,0.0,0.0,-0.0090529834851622,60.0,11.443305015563965,0.0,-7.135231783195195e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,9.593303548172116e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001010223859339,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,7.461467612301931e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001010222040349,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0004792044928763,285.79052734375,294.1499938964844,295.4385986328125,291.9969482421875,296.8357849121094,295.5805969238281,285.53448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221785632893,8.457410771711693e-09,0.0010221700649708,-0.021207807585597,0.0,0.0,0.0,-0.0090055195614695,60.0,11.417893409729004,0.0,-7.123814782517003e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.578093886375429e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.000100862205727,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.449636905221269e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.000100862031104,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0004784447373822,285.7834167480469,294.1499938964844,295.3925170898437,291.98809814453125,296.8100280761719,295.53106689453125,285.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205575963482,8.267867279698748e-09,0.0010205493308603,-0.020711438730359,0.0,0.0,0.0,-0.0089115547016263,60.0,11.36817455291748,0.0,-7.101239418716433e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.578093886375429e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.000100862205727,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.449636905221269e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.000100862031104,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0004784447373822,285.7834167480469,294.1499938964844,295.3925170898437,291.98809814453125,296.8100280761719,295.53106689453125,285.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205575963482,8.267867279698748e-09,0.0010205493308603,-0.020711438730359,0.0,0.0,0.0,-0.0089115547016263,60.0,11.36817455291748,0.0,-7.101239418716433e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.56667136051692e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001007419268717,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,7.440753688570112e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001007417522487,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0004778741858899,285.7781066894531,294.1499938964844,295.35986328125,291.98193359375,296.7902526855469,295.4952697753906,285.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193403577432,8.125532247049705e-09,0.0010193322086706,-0.0203386861830949,0.0,0.0,0.0,-0.0088409930467605,60.0,11.331575393676758,0.0,-7.084310027494213e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.563087951391935e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001007041937555,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,7.437966269208118e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0001007040118565,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0004776951973326,285.7764587402344,294.1499938964844,295.3500061035156,291.9801025390625,296.78399658203125,295.4842834472656,285.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189583990722,8.080877300642442e-09,0.001018950366415,-0.0202217400074005,0.0,0.0,0.0,-0.0088188555091619,60.0,11.320207595825195,0.0,-7.079002273258085e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,9.54823917709291e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0001005478188744,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.426417141687125e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001005476442514,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0004769534862134,285.76971435546875,294.1499938964844,295.31134033203125,291.97296142578125,296.7577514648437,295.4404602050781,285.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173759656026,7.895836873217377e-09,0.0010173681657761,-0.019737135618925,0.0,0.0,0.0,-0.0087271239608526,60.0,11.274089813232422,-0.0,-7.057032291868381e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,9.54823917709291e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0001005478188744,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.426417141687125e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001005476442514,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0004769534862134,285.76971435546875,294.1499938964844,295.31134033203125,291.97296142578125,296.7577514648437,295.4404602050781,285.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173759656026,7.895836873217377e-09,0.0010173681657761,-0.019737135618925,0.0,0.0,0.0,-0.0087271239608526,60.0,11.274089813232422,-0.0,-7.057032291868381e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,9.533481352264062e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001003924044198,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,7.414938590954989e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001003922370728,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0004762162861879,285.7631225585937,294.1499938964844,295.2765808105469,291.9667358398437,296.7313537597656,295.3998413085937,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.711929761455849e-09,0.0010157955111935,-0.019255481660366,0.0,0.0,0.0,-0.0086359530687332,60.0,11.229812622070312,-0.0,-7.03522999856432e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,9.533481352264062e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001003924044198,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,7.414938590954989e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001003922370728,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0004762162861879,285.7631225585937,294.1499938964844,295.2765808105469,291.9667358398437,296.7313537597656,295.3998413085937,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.711929761455849e-09,0.0010157955111935,-0.019255481660366,0.0,0.0,0.0,-0.0086359530687332,60.0,11.229812622070312,-0.0,-7.03522999856432e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,9.526140638627112e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001003151046461,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,7.409228419419378e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001003149300231,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.000475849607028,285.75994873046875,294.1499938964844,295.26055908203125,291.9639587402344,296.7181091308594,295.3809509277344,285.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620451825118835e-09,0.0010150133166462,-0.019015897065401,0.0,0.0,0.0,-0.0085906032472848,60.0,11.20845890045166,-0.0,-7.024397774557657e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,9.518820297671482e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0001002380158752,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,7.40353498258628e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,0.0001002378485281,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.000475483975606,285.7567749023437,294.1499938964844,295.24542236328125,291.9613647460937,296.70489501953125,295.3629150390625,285.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142409009858,7.529234125058792e-09,0.0010142333339899,-0.0187769904732704,0.0,0.0,0.0,-0.0085453828796744,60.0,11.187539100646973,-0.0,-7.01360463040146e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,9.50423054746352e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0001000843767542,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,7.392187399091199e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001000842094072,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0004747551865875,285.7505798339844,294.1499938964844,295.2176208496094,291.956787109375,296.6784362792969,295.3285217285156,285.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126860579475,7.347425334813806e-09,0.0010126786073669,-0.0183008089661598,0.0,0.0,0.0,-0.0084552522748708,60.0,11.146621704101562,-0.0,-6.992117818072074e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,9.50423054746352e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0001000843767542,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,7.392187399091199e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001000842094072,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0004747551865875,285.7505798339844,294.1499938964844,295.2176208496094,291.956787109375,296.6784362792969,295.3285217285156,285.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126860579475,7.347425334813806e-09,0.0010126786073669,-0.0183008089661598,0.0,0.0,0.0,-0.0084552522748708,60.0,11.146621704101562,-0.0,-6.992117818072074e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,9.489741933066398e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,9.993179992306978e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.380918395938352e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.993163985200226e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0004740314616356,285.7445678710937,294.1499938964844,295.1929626464844,291.95294189453125,296.652099609375,295.2974548339844,285.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111419251188,7.166878202014004e-09,0.0010111348237842,-0.0178279187530279,0.0,0.0,0.0,-0.0083657475188374,60.0,11.107476234436035,-0.0,-6.970812194140309e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,9.489741933066398e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,9.993179992306978e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.380918395938352e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.993163985200226e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0004740314616356,285.7445678710937,294.1499938964844,295.1929626464844,291.95294189453125,296.652099609375,295.2974548339844,285.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111419251188,7.166878202014004e-09,0.0010111348237842,-0.0178279187530279,0.0,0.0,0.0,-0.0083657475188374,60.0,11.107476234436035,-0.0,-6.970812194140309e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,9.475352999288587e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,9.97802781057544e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.369727245531976e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,9.97801180346869e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0004733127134386,285.7387390136719,294.1499938964844,295.171142578125,291.9497985839844,296.6258850097656,295.2694702148437,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009608618915,6.987575407180202e-09,0.0010096016339957,-0.0173582788556814,0.0,0.0,0.0,-0.0082768592983484,60.0,11.069987297058104,-0.0,-6.949685626977954e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,9.475352999288587e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,9.97802781057544e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,7.369727245531976e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,9.97801180346869e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0004733127134386,285.7387390136719,294.1499938964844,295.171142578125,291.9497985839844,296.6258850097656,295.2694702148437,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009608618915,6.987575407180202e-09,0.0010096016339957,-0.0173582788556814,0.0,0.0,0.0,-0.0082768592983484,60.0,11.069987297058104,-0.0,-6.949685626977954e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,9.4610673841089e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.962983313016592e-05,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,7.358616130659357e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.962968033505604e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0004725991166196,285.73309326171875,294.1499938964844,295.15191650390625,291.947265625,296.599853515625,295.24420166015625,285.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080861393362,6.809555586073657e-09,0.0010080793872475,-0.016891986131668,0.0,0.0,0.0,-0.0081886071711778,60.0,11.033931732177734,-0.0,-6.928742379841425e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,9.4610673841089e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.962983313016592e-05,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,7.358616130659357e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.962968033505604e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0004725991166196,285.73309326171875,294.1499938964844,295.15191650390625,291.947265625,296.599853515625,295.24420166015625,285.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080861393362,6.809555586073657e-09,0.0010080793872475,-0.016891986131668,0.0,0.0,0.0,-0.0081886071711778,60.0,11.033931732177734,-0.0,-6.928742379841425e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,9.45397769100964e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,9.95551818050444e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,7.353101682383567e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,9.95550217339769e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0004722450103145,285.7303771972656,294.1499938964844,295.1432189941406,291.9462280273437,296.5869445800781,295.2327575683594,285.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073308367282,6.721214695915023e-09,0.0010073240846395,-0.0166605878621339,0.0,0.0,0.0,-0.0081448135897517,60.0,11.0165433883667,-0.0,-6.918360639929233e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,9.446912736166269e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,9.94807851384394e-05,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,7.347606879193336e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.948062506737188e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0004718920972663,285.7276611328125,294.1499938964844,295.13507080078125,291.9453430175781,296.5740966796875,295.2217102050781,285.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065780952572,6.633176674597507e-09,0.0010065714595839,-0.0164299793541431,0.0,0.0,0.0,-0.00810116995126,60.0,10.999396324157717,-0.0,-6.908022953666659e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.432835940970108e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.93325375020504e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,7.336657290579751e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,9.93323847069405e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0004711889196187,285.7223205566406,294.1499938964844,295.1203308105469,291.94390869140625,296.54852294921875,295.2006530761719,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050775017589,6.457756551725424e-09,0.0010050710989162,-0.0159704759716987,0.0,0.0,0.0,-0.0080142049118876,60.0,10.965622901916504,-0.0,-6.887447057124518e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.432835940970108e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.93325375020504e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,7.336657290579751e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,9.93323847069405e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0004711889196187,285.7223205566406,294.1499938964844,295.1203308105469,291.94390869140625,296.54852294921875,295.2006530761719,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050775017589,6.457756551725424e-09,0.0010050710989162,-0.0159704759716987,0.0,0.0,0.0,-0.0080142049118876,60.0,10.965622901916504,-0.0,-6.887447057124518e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.421110735274853e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.920906450133772e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,7.327537605306134e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,9.92089117062278e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0004706032341346,285.7179870605469,294.1499938964844,295.109375,291.94305419921875,296.5272521972656,295.18475341796875,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038282489404,6.311647204881865e-09,0.001003821962513,-0.0155877415090799,0.0,0.0,0.0,-0.0079417740926146,60.0,10.938262939453123,-0.0,-6.870332214248266e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,9.418882109457628e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,9.918559953803197e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,7.325804472202435e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,9.918544674292208e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0004704919119831,285.7171325683594,294.1499938964844,295.107421875,291.94293212890625,296.5232238769531,295.18170166015625,285.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035906452685,6.28387919476836e-09,0.0010035843588411,-0.0155150024220347,0.0,0.0,0.0,-0.0079280072823166,60.0,10.933051109313965,-0.0,-6.867082191774898e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,9.405021410202608e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,9.903963655233385e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,7.315024413401261e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,9.903948375722392e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0004697995609603,285.7121276855469,294.1499938964844,295.0961303710937,291.9423217773437,296.4981689453125,295.1645812988281,285.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021135676652,6.111164019273474e-09,0.0010021073976531,-0.0150625649839639,0.0,0.0,0.0,-0.0078423842787742,60.0,10.90145778656006,-0.0,-6.84688288288271e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,9.405021410202608e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,9.903963655233385e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,7.315024413401261e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,9.903948375722392e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0004697995609603,285.7121276855469,294.1499938964844,295.0961303710937,291.9423217773437,296.4981689453125,295.1645812988281,285.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021135676652,6.111164019273474e-09,0.0010021073976531,-0.0150625649839639,0.0,0.0,0.0,-0.0078423842787742,60.0,10.90145778656006,-0.0,-6.84688288288271e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,9.391254570800812e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,9.889466309687124e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,7.304316386580467e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,9.889451030176132e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0004691118956543,285.7072448730469,294.1499938964844,295.0862121582031,291.9420471191406,296.4734191894531,295.1492004394531,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006465017795,5.939614133865234e-09,0.0010006405645981,-0.014613171108067,0.0,0.0,0.0,-0.0077573400922119,60.0,10.870742797851562,-0.0,-6.82684984099069e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,9.391254570800812e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,9.889466309687124e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,7.304316386580467e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,9.889451030176132e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0004691118956543,285.7072448730469,294.1499938964844,295.0862121582031,291.9420471191406,296.4734191894531,295.1492004394531,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006465017795,5.939614133865234e-09,0.0010006405645981,-0.014613171108067,0.0,0.0,0.0,-0.0077573400922119,60.0,10.870742797851562,-0.0,-6.82684984099069e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,9.384408622281626e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.882256563287228e-05,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,7.298991840798408e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.88224128377624e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,0.0004687698965426,285.7048645019531,294.1499938964844,295.0816650390625,291.9420166015625,296.461181640625,295.14227294921875,285.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999180911108,5.854301488028568e-09,0.0009999121539294,-0.0143896797671914,0.0,0.0,0.0,-0.0077150524593889,60.0,10.855767250061035,-0.0,-6.816897979433635e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,9.377590322401376e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.875076648313552e-05,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,7.293689122889191e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,9.875062096398324e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0004684293526224,285.7025451660156,294.1499938964844,295.07733154296875,291.9420471191406,296.44903564453125,295.1357116699219,285.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991915430873,5.7693458899166225e-09,0.0009991857223212,-0.0141671234741806,0.0,0.0,0.0,-0.0076729361899197,60.0,10.84096622467041,-0.0,-6.806995145325345e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,9.36404976528138e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.860817226581275e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,7.28315717424266e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,9.860803402261809e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0004677529796026,285.69793701171875,294.1499938964844,295.0693359375,291.94219970703125,296.4249267578125,295.123291015625,285.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977472946047,5.600615526901721e-09,0.0009977417066693,-0.0137251000851392,0.0,0.0,0.0,-0.0075892833992838,60.0,10.8117094039917,-0.0,-6.787348638681578e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,9.36404976528138e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.860817226581275e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,7.28315717424266e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,9.860803402261809e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0004677529796026,285.69793701171875,294.1499938964844,295.0693359375,291.94219970703125,296.4249267578125,295.123291015625,285.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977472946047,5.600615526901721e-09,0.0009977417066693,-0.0137251000851392,0.0,0.0,0.0,-0.0075892833992838,60.0,10.8117094039917,-0.0,-6.787348638681578e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,9.350644540973008e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,9.846700413618235e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,7.272730726981536e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,9.84668658929877e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0004670833586715,285.6935119628906,294.1499938964844,295.0619201660156,291.9425048828125,296.4011535644531,295.1121826171875,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433570926527409e-09,0.0009963132906705,-0.0132874827831983,0.0,0.0,0.0,-0.0075064720585942,60.0,10.783034324645996,-0.0,-6.767925952999576e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,9.350644540973008e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,9.846700413618235e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,7.272730726981536e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,9.84668658929877e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0004670833586715,285.6935119628906,294.1499938964844,295.0619201660156,291.9425048828125,296.4011535644531,295.1121826171875,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433570926527409e-09,0.0009963132906705,-0.0132874827831983,0.0,0.0,0.0,-0.0075064720585942,60.0,10.783034324645996,-0.0,-6.767925952999576e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,9.337378287455068e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.832730574999005e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,7.2624119638931e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,9.832716023083776e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0004664206935558,285.6892395019531,294.1499938964844,295.0548400878906,291.9428405761719,296.377685546875,295.10211181640625,285.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268262270874402e-09,0.0009948996594175,-0.0128544066101312,0.0,0.0,0.0,-0.0074245212599635,60.0,10.75483512878418,-0.0,-6.748732772621224e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,9.337378287455068e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.832730574999005e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,7.2624119638931e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,9.832716023083776e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0004664206935558,285.6892395019531,294.1499938964844,295.0548400878906,291.9428405761719,296.377685546875,295.10211181640625,285.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268262270874402e-09,0.0009948996594175,-0.0128544066101312,0.0,0.0,0.0,-0.0074245212599635,60.0,10.75483512878418,-0.0,-6.748732772621224e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.324259735876694e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.818915714276956e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,7.252208888530731e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.818901889957488e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0004657653917092,285.6850891113281,294.1499938964844,295.0478515625,291.9431457519531,296.35455322265625,295.0928649902344,285.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.726987838745115,-0.0,-6.729780466230295e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
