time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228840,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,9.324259735876694e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.818915714276956e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,7.252208888530731e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.818901889957488e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0004657653917092,285.6850891113281,294.1499938964844,295.0478515625,291.9431457519531,296.35455322265625,295.0928649902344,285.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.726987838745115,-0.0,-6.729780466230295e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,9.317761578131468e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,9.812072676140816e-05,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,7.24715500837192e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,9.812058851821348e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.000465440825792,285.6830749511719,294.1499938964844,295.0443115234375,291.9432983398437,296.3431396484375,295.08856201171875,285.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.71316909790039,-0.0,-6.720402723203733e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,9.311301982961596e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,9.805270383367316e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,7.242130959639326e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,9.805256559047848e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0004651181516237,285.6811218261719,294.1499938964844,295.04071044921875,291.9433898925781,296.331787109375,295.0843811035156,285.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031312108039,0.0,0.0,0.0,-0.0072634448297321,60.0,10.69939422607422,-0.0,-6.711086086852448e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.298494114773348e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.791782213142142e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,7.232168718473986e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,9.791769116418436e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0004644783621188,285.6772766113281,294.1499938964844,295.0331115722656,291.9434509277344,296.30926513671875,295.07623291015625,285.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.0115849915891885,0.0,0.0,0.0,-0.0071843187324702,60.0,10.671896934509276,-0.0,-6.692633292004757e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.298494114773348e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,9.791782213142142e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,7.232168718473986e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,9.791769116418436e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0004644783621188,285.6772766113281,294.1499938964844,295.0331115722656,291.9434509277344,296.30926513671875,295.07623291015625,285.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.0115849915891885,0.0,0.0,0.0,-0.0071843187324702,60.0,10.671896934509276,-0.0,-6.692633292004757e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,9.286867862101644e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,9.779539686860517e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,7.223126158351079e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,9.77952586254105e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0004638976533897,285.6738586425781,294.1499938964844,295.02557373046875,291.9433288574219,296.2887878417969,295.0690002441406,285.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638863515538105e-09,0.0009895177790895,-0.0112054413184523,0.0,0.0,0.0,-0.0071125016547739,60.0,10.646553993225098,-0.0,-6.675905694919494e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.28586086956784e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,9.778478852240367e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,7.222342537716031e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.778465755516665e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0004638473328668,285.6735534667969,294.1499938964844,295.0248718261719,291.9432983398437,296.2870178222656,295.0683898925781,285.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263135544677425e-09,0.0009894103277474,-0.0111725619062781,0.0,0.0,0.0,-0.0071062794886529,60.0,10.644350051879885,-0.0,-6.674457608824015e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,9.273402247345076e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.765359573066236e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,7.212653144961223e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,9.765345748746768e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0004632250056602,285.66998291015625,294.1499938964844,295.0157165527344,291.9428405761719,296.2650146484375,295.06060791015625,285.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658263295888,0.0,0.0,0.0,-0.007029318716377,60.0,10.616670608520508,-0.0,-6.65655690568201e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,9.273402247345076e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.765359573066236e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,7.212653144961223e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,9.765345748746768e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0004632250056602,285.66998291015625,294.1499938964844,295.0157165527344,291.9428405761719,296.2650146484375,295.06060791015625,285.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658263295888,0.0,0.0,0.0,-0.007029318716377,60.0,10.616670608520508,-0.0,-6.65655690568201e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,9.261124796466902e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,9.75243019638583e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,7.203103450592607e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,9.752417099662124e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0004626117297448,285.6665344238281,294.1499938964844,295.00537109375,291.9420166015625,296.2432556152344,295.0527648925781,285.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.3180845565871095e-09,0.0009867746848613,-0.0103649962693452,0.0,0.0,0.0,-0.0069534769281744,60.0,10.588738441467283,-0.0,-6.63894041963431e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,9.261124796466902e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,9.75243019638583e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,7.203103450592607e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,9.752417099662124e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0004626117297448,285.6665344238281,294.1499938964844,295.00537109375,291.9420166015625,296.2432556152344,295.0527648925781,285.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.3180845565871095e-09,0.0009867746848613,-0.0103649962693452,0.0,0.0,0.0,-0.0069534769281744,60.0,10.588738441467283,-0.0,-6.63894041963431e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,9.255066834157331e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,9.746050636749716e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,7.198391540441662e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,9.746037540026008e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,0.0004623091372195,285.6648864746094,294.1499938964844,294.9996643066406,291.9414367675781,296.2324523925781,295.0487365722656,285.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425996049644255e-09,0.000986129976809,-0.0101672206073999,0.0,0.0,0.0,-0.0069160596467554,60.0,10.574586868286133,-0.0,-6.63025616631785e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,9.249048889614642e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,9.73971327766776e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,7.193710916908458e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,9.739700180944057e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0004620085237547,285.6632385253906,294.1499938964844,294.9935913085937,291.94073486328125,296.2217102050781,295.04461669921875,285.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854929521679,4.1676084805430955e-09,0.0009854887612164,-0.0099707376211881,0.0,0.0,0.0,-0.0068788835778832,60.0,10.560352325439451,-0.0,-6.621635151304872e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.237127960659564e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,9.72716006799601e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.184439164120704e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,9.727147698868066e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0004614130593836,285.6600646972656,294.1499938964844,294.9801330566406,291.9389343261719,296.2002868652344,295.0361633300781,285.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190699657216555e-09,0.000984217505902,-0.0095815546810626,0.0,0.0,0.0,-0.0068052411079406,60.0,10.531638145446776,-0.0,-6.604575020219272e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.237127960659564e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,9.72716006799601e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.184439164120704e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,9.727147698868066e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0004614130593836,285.6600646972656,294.1499938964844,294.9801330566406,291.9389343261719,296.2002868652344,295.0361633300781,285.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.0190699657216555e-09,0.000984217505902,-0.0095815546810626,0.0,0.0,0.0,-0.0068052411079406,60.0,10.531638145446776,-0.0,-6.604575020219272e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,9.225436951965094e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,9.71484842011705e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.175345672294497e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,9.714836050989106e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0004608290619216,285.6570129394531,294.1499938964844,294.9647521972656,291.9365539550781,296.1789855957031,295.0271301269531,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873388720876392e-09,0.0009829718619585,-0.0091998502612113,0.0,0.0,0.0,-0.0067330207675695,60.0,10.502191543579102,-0.0,-6.587864476159666e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,9.225436951965094e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,9.71484842011705e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.175345672294497e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,9.714836050989106e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0004608290619216,285.6570129394531,294.1499938964844,294.9647521972656,291.9365539550781,296.1789855957031,295.0271301269531,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873388720876392e-09,0.0009829718619585,-0.0091998502612113,0.0,0.0,0.0,-0.0067330207675695,60.0,10.502191543579102,-0.0,-6.587864476159666e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.21394384931773e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,9.702745592221618e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,7.166407158365473e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.702733223093674e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004602549888659,285.65411376953125,294.1499938964844,294.9471740722656,291.9334716796875,296.1577453613281,295.0174255371094,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730181052929993e-09,0.0009817471727728,-0.0088246241211891,0.0,0.0,0.0,-0.0066620260477066,60.0,10.472020149230955,-0.0,-6.571458754933701e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.21394384931773e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,9.702745592221618e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,7.166407158365473e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.702733223093674e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004602549888659,285.65411376953125,294.1499938964844,294.9471740722656,291.9334716796875,296.1577453613281,295.0174255371094,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730181052929993e-09,0.0009817471727728,-0.0088246241211891,0.0,0.0,0.0,-0.0066620260477066,60.0,10.472020149230955,-0.0,-6.571458754933701e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.2026632046327e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,9.69086540862918e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,7.157632353482768e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,9.690853767096996e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0004596914805006,285.6513061523437,294.1499938964844,294.9271545410156,291.9296875,296.1365661621094,295.0069274902344,285.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589608832399449e-09,0.000980545184575,-0.0084563009440898,0.0,0.0,0.0,-0.0065923384390771,60.0,10.44097137451172,-0.0,-6.5553741990243e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.2026632046327e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,9.69086540862918e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,7.157632353482768e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,9.690853767096996e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0004596914805006,285.6513061523437,294.1499938964844,294.9271545410156,291.9296875,296.1365661621094,295.0069274902344,285.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589608832399449e-09,0.000980545184575,-0.0084563009440898,0.0,0.0,0.0,-0.0065923384390771,60.0,10.44097137451172,-0.0,-6.5553741990243e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,9.19712329050526e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.685032273409888e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,7.15332425897941e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,9.685019904281944e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0004594147612806,285.64996337890625,294.1499938964844,294.9161682128906,291.9274597167969,296.1259765625,295.001220703125,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520584268557058e-09,0.0009799554245546,-0.0082754427567124,0.0,0.0,0.0,-0.006558122113347,60.0,10.424951553344728,-0.0,-6.547483621943685e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,9.1916233941447e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,9.679240611148998e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.149046723498031e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,9.679228242021054e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0004591400502249,285.6486511230469,294.1499938964844,294.90447998046875,291.925048828125,296.1153564453125,294.9953308105469,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793728822842,3.452050867380762e-09,0.0009793693898245,-0.0080958707258105,0.0,0.0,0.0,-0.006524147465825,60.0,10.40874195098877,-0.0,-6.53965344099561e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,9.180740744341163e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,9.667780250310898e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.14058187440969e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,9.667768608778716e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0004585964488796,285.6460876464844,294.1499938964844,294.8788452148437,291.9195251464844,296.0940856933594,294.9830017089844,285.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782124543562,3.316447783063836e-09,0.0009782090783119,-0.0077405613847076,0.0,0.0,0.0,-0.0064569194801151,60.0,10.375795364379885,-0.0,-6.52417497803981e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,9.180740744341163e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,9.667780250310898e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.14058187440969e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,9.667768608778716e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0004585964488796,285.6460876464844,294.1499938964844,294.8788452148437,291.9195251464844,296.0940856933594,294.9830017089844,285.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782124543562,3.316447783063836e-09,0.0009782090783119,-0.0077405613847076,0.0,0.0,0.0,-0.0064569194801151,60.0,10.375795364379885,-0.0,-6.52417497803981e-08,0.0,281.91217041015625,283.8502502441406,294.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,9.17007346288301e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,9.6565461717546e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,7.132285099942237e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,9.656534530222416e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0004580635868478,285.6436462402344,294.1499938964844,294.8500061035156,291.9129943847656,296.0726928710937,294.9693298339844,285.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835201141916514e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910218887031,60.0,10.341157913208008,-0.0,-6.509019812028782e-08,0.0,281.91217041015625,283.8502502441406,296.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,9.17007346288301e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,9.6565461717546e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,7.132285099942237e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,9.656534530222416e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0004580635868478,285.6436462402344,294.1499938964844,294.8500061035156,291.9129943847656,296.0726928710937,294.9693298339844,285.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835201141916514e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910218887031,60.0,10.341157913208008,-0.0,-6.509019812028782e-08,0.0,281.91217041015625,283.8502502441406,296.1855163574219,297.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.162508116054821e-21,-2.581254058027411e-21,-2.581254058027411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
