time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,-0.0014534925576299,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,-0.0015305975684896,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,-0.0011304941726848,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,-0.0015305975684896,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870483398437,0.0,0.0,-0.0072604957967996,293.3393859863281,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.34228515625,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399429872632026,3.6374132150740486e-08,0.0399429500102996,-0.0555692873895168,0.0,0.0,0.0,-0.2205609232187271,60.0,36.57073593139648,0.0,-1.635253101994749e-05,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,-0.0014534925576299,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,-0.0015305975684896,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,-0.0011304941726848,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,-0.0015305975684896,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870483398437,0.0,0.0,-0.0072604957967996,293.3393859863281,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.34228515625,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399429872632026,3.6374132150740486e-08,0.0399429500102996,-0.0555692873895168,0.0,0.0,0.0,-0.2205609232187271,60.0,36.57073593139648,0.0,-1.635253101994749e-05,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001050810606102,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.000110655419121,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,8.172971138264984e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.000110655419121,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0005249016685411,293.43072509765625,294.1499938964844,296.398193359375,294.1434326171875,294.193115234375,295.338134765625,293.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0027038869448006,1.6062418950468782e-08,-0.002703903010115,-0.0448877103626728,0.0,0.0,0.0,0.0062813689000904,60.0,11.554763793945312,-0.0,-8.546853536017809e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001050810606102,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.000110655419121,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,8.172971138264984e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.000110655419121,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0005249016685411,293.43072509765625,294.1499938964844,296.398193359375,294.1434326171875,294.193115234375,295.338134765625,293.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0027038869448006,1.6062418950468782e-08,-0.002703903010115,-0.0448877103626728,0.0,0.0,0.0,0.0062813689000904,60.0,11.554763793945312,-0.0,-8.546853536017809e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,0.0001051092185662,296.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001106850686483,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,8.175161929102615e-05,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001106850686483,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0005250422982499,293.4155578613281,294.1499938964844,296.3857421875,294.1316223144531,294.2533874511719,295.62237548828125,293.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,0.0029448750428855,1.5812664955205946e-08,-0.0029448908753693,-0.0444733165204525,0.0,0.0,0.0,0.0076060984283685,60.0,9.451603889465332,-0.0,-8.551434405035253e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.00010371159442,296.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001092133097699,296.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,8.066457667155191e-05,296.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001092133097699,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,0.0005180609296076,293.4212951660156,294.1499938964844,296.3734436035156,294.1199951171875,294.2967834472656,295.8175964355469,293.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.839382695034146e-05,1.7107161909279966e-08,6.83767138980329e-05,-0.0448621474206447,0.0,0.0,0.0,-0.0081275478005409,60.0,7.984990119934082,-0.0,-8.32553368468325e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001031637075357,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.000108636348159,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,8.023843838600442e-05,296.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.000108636348159,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0005153240635991,293.42022705078125,294.1499938964844,296.34942626953125,294.0972595214844,294.3364562988281,296.11053466796875,293.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999470250681,1.7464723001126004e-08,0.0010999295627698,-0.0447708964347839,0.0,0.0,0.0,-0.0134745435789227,60.0,3.148538827896118,0.0,-8.23780155201348e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001031637075357,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.000108636348159,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,8.023843838600442e-05,296.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.000108636348159,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0005153240635991,293.42022705078125,294.1499938964844,296.34942626953125,294.0972595214844,294.3364562988281,296.11053466796875,293.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999470250681,1.7464723001126004e-08,0.0010999295627698,-0.0447708964347839,0.0,0.0,0.0,-0.0134745435789227,60.0,3.148538827896118,0.0,-8.23780155201348e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001030759594868,296.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001085439434973,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,8.017018990358338e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001085439434973,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0005148857599124,293.4190979003906,294.1499938964844,296.326171875,294.0752258300781,294.3753356933594,296.2318420410156,293.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354629733290494e-08,0.0010982458479702,-0.0444839894771575,0.0,0.0,0.0,-0.0134162353351712,60.0,2.500097274780273,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001030759594868,296.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001085439434973,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,8.017018990358338e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001085439434973,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0005148857599124,293.4190979003906,294.1499938964844,296.326171875,294.0752258300781,294.3753356933594,296.2318420410156,293.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354629733290494e-08,0.0010982458479702,-0.0444839894771575,0.0,0.0,0.0,-0.0134162353351712,60.0,2.500097274780273,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,0.0001029650811688,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001084271934814,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,8.008395525394008e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001084271934814,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0005143319140188,293.4179382324219,294.1499938964844,296.3035888671875,294.0538635253906,294.4129638671875,296.2741394042969,293.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.406750202178955,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,0.0001029650811688,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001084271934814,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,8.008395525394008e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001084271934814,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0005143319140188,293.4179382324219,294.1499938964844,296.3035888671875,294.0538635253906,294.4129638671875,296.2741394042969,293.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.406750202178955,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0001028277692967,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,0.0001082825983758,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,7.997715874807909e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0001082825983758,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.0005136459949426,293.416748046875,294.1499938964844,296.2817687988281,294.0331726074219,294.4494323730469,296.2833251953125,293.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3746087551116943,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0001028277692967,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,0.0001082825983758,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,7.997715874807909e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0001082825983758,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.0005136459949426,293.416748046875,294.1499938964844,296.2817687988281,294.0331726074219,294.4494323730469,296.2833251953125,293.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3746087551116943,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,0.0001027478720061,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0001081984592019,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,7.991501479409635e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0001081984592019,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.0005132469232194,293.4161376953125,294.1499938964844,296.2710876464844,294.0230712890625,294.4671630859375,296.2806396484375,293.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.694582074662776e-08,0.001094750710763,-0.0434157699346542,0.0,0.0,0.0,-0.0132135730236768,60.0,2.363091468811035,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.0001026597601594,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,0.0001081056689145,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,7.984648254932836e-05,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0001081056689145,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.0005128067568875,293.4154968261719,294.1499938964844,296.2606201171875,294.0131530761719,294.4845886230469,296.2755126953125,293.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836027683098113e-08,0.0010938120540231,-0.0431288555264472,0.0,0.0,0.0,-0.0131591446697711,60.0,2.3520708084106445,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.0001024597149807,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0001078950153896,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,7.969088619574904e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001078950153896,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.0005118075059726,293.4142150878906,294.1499938964844,296.2401428222656,293.9937744140625,294.51861572265625,296.2613525390625,293.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.330371856689453,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.0001024597149807,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0001078950153896,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,7.969088619574904e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001078950153896,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.0005118075059726,293.4142150878906,294.1499938964844,296.2401428222656,293.9937744140625,294.51861572265625,296.2613525390625,293.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.330371856689453,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001022246142383,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0001076474363799,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,7.9508034104947e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.000510633108206,293.4129333496094,294.1499938964844,296.2203674316406,293.9750366210937,294.5516052246094,296.2445373535156,293.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308638572692871,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001022246142383,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0001076474363799,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,7.9508034104947e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.000510633108206,293.4129333496094,294.1499938964844,296.2203674316406,293.9750366210937,294.5516052246094,296.2445373535156,293.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308638572692871,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388366699219,0.0,0.0,0.0001019563860609,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001073649837053,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.929941057227552e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0005092932260595,293.4115905761719,294.1499938964844,296.2012634277344,293.9569396972656,294.5835266113281,296.2266540527344,293.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2867064476013184,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388366699219,0.0,0.0,0.0001019563860609,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001073649837053,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.929941057227552e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0005092932260595,293.4115905761719,294.1499938964844,296.2012634277344,293.9569396972656,294.5835266113281,296.2266540527344,293.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2867064476013184,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.000101659912616,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.000107052786916,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.906882092356682e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0005078123067505,293.4102478027344,294.1499938964844,296.18280029296875,293.9394836425781,294.61431884765625,296.2086486816406,293.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264634609222412,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.000101659912616,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.000107052786916,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.906882092356682e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0005078123067505,293.4102478027344,294.1499938964844,296.18280029296875,293.9394836425781,294.61431884765625,296.2086486816406,293.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264634609222412,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001015032758004,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001068878409569,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.894699228927493e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.0001068878409569,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,0.0005070298793725,293.4095458984375,294.1499938964844,296.173828125,293.93096923828125,294.6292724609375,296.19976806640625,293.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.012444787658751,60.0,2.253603458404541,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001013437577057,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001067198536475,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,7.882292266003788e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.0001067198536475,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,0.0005062330164946,293.4088439941406,294.1499938964844,296.1649780273437,293.922607421875,294.6439819335937,296.1910095214844,293.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.2426092624664307,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0005046228761784,293.4074401855469,294.1499938964844,296.1477966308594,293.9063415527344,294.6726379394531,296.1737976074219,293.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794622416047788e-08,0.0010763577884063,-0.0377923548221588,0.0,0.0,0.0,-0.0121471406891942,60.0,2.220867156982422,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0005046228761784,293.4074401855469,294.1499938964844,296.1477966308594,293.9063415527344,294.6726379394531,296.1737976074219,293.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794622416047788e-08,0.0010763577884063,-0.0377923548221588,0.0,0.0,0.0,-0.0121471406891942,60.0,2.220867156982422,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0001007082028081,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.0001060505892382,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388977050781,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,0.0005030583124607,293.4060363769531,294.1499938964844,296.1312561035156,293.89068603515625,294.7003173828125,296.1571350097656,293.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371029286269e-08,0.0010730207432061,-0.0367718115448951,0.0,0.0,0.0,-0.0119536761194467,60.0,2.199702024459839,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0001007082028081,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.0001060505892382,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388977050781,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486633300781,0.0,0.0,0.0005030583124607,293.4060363769531,294.1499938964844,296.1312561035156,293.89068603515625,294.7003173828125,296.1571350097656,293.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371029286269e-08,0.0010730207432061,-0.0367718115448951,0.0,0.0,0.0,-0.0119536761194467,60.0,2.199702024459839,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0001004185760393,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.000105745595647,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,7.810333772795275e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.0005016115610487,293.40460205078125,294.1499938964844,296.11529541015625,293.8755798339844,294.7271423339844,296.1410217285156,293.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043496143756329e-08,0.0010699348058551,-0.0358279906213283,0.0,0.0,0.0,-0.0117747746407985,60.0,2.17941689491272,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0001004185760393,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.000105745595647,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,7.810333772795275e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.0005016115610487,293.40460205078125,294.1499938964844,296.11529541015625,293.8755798339844,294.7271423339844,296.1410217285156,293.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043496143756329e-08,0.0010699348058551,-0.0358279906213283,0.0,0.0,0.0,-0.0117747746407985,60.0,2.17941689491272,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,0.0001001489654299,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.0001054616877809,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0001054616877809,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0005002648103982,293.40313720703125,294.1499938964844,296.0999450683594,293.8610534667969,294.7530212402344,296.1254577636719,293.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082457825541,60.0,2.160137891769409,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,0.0001001489654299,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.0001054616877809,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0001054616877809,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0005002648103982,293.40313720703125,294.1499938964844,296.0999450683594,293.8610534667969,294.7530212402344,296.1254577636719,293.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082457825541,60.0,2.160137891769409,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.000100014542113,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001053201267495,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,7.778908911859617e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33856201171875,0.0,0.0,0.0001053201267495,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0004995933268219,293.4024353027344,294.1499938964844,296.0924987792969,293.8539733886719,294.7656555175781,296.1178894042969,293.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540076615470298e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,-0.0115252109244465,60.0,2.150777578353882,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,9.988228703150526e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,0.0001051808576448,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,7.768622162984684e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,0.0001051808576448,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0004989326698705,293.4017028808594,294.1499938964844,296.085205078125,293.8470764160156,294.7781066894531,296.1104431152344,293.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375289320549656e-08,0.0010642217239364,-0.0340801365673542,0.0,0.0,0.0,-0.0114435190334916,60.0,2.141588926315308,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,9.962457261281088e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,0.0001049094789777,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,7.748578354949132e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,0.0001049094789777,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0004976454074494,293.40020751953125,294.1499938964844,296.0710144042969,293.8336486816406,294.8023376464844,296.0959777832031,293.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054189729189149e-08,0.0010614760685712,-0.0332401134073734,0.0,0.0,0.0,-0.0112843364477157,60.0,2.123767852783203,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,9.962457261281088e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,0.0001049094789777,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,7.748578354949132e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,0.0001049094789777,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0004976454074494,293.40020751953125,294.1499938964844,296.0710144042969,293.8336486816406,294.8023376464844,296.0959777832031,293.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054189729189149e-08,0.0010614760685712,-0.0332401134073734,0.0,0.0,0.0,-0.0112843364477157,60.0,2.123767852783203,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.000496405235026,293.39874267578125,294.1499938964844,296.0574035644531,293.8207702636719,294.8258056640625,296.0820617675781,293.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744848731927051e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1066155433654785,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.000496405235026,293.39874267578125,294.1499938964844,296.0574035644531,293.8207702636719,294.8258056640625,296.0820617675781,293.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744848731927051e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1066155433654785,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
