time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,0.000495231419336,293.3972473144531,294.1499938964844,296.0443420410156,293.80841064453125,294.8485107421875,296.06866455078125,293.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066933121841e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,-0.0109858382493257,60.0,2.090200901031494,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,0.000495231419336,293.3972473144531,294.1499938964844,296.0443420410156,293.80841064453125,294.8485107421875,296.06866455078125,293.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066933121841e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,-0.0109858382493257,60.0,2.090200901031494,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,0.0001041689538396,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464050292969,0.0,0.0,0.0004941326915286,293.395751953125,294.1499938964844,296.0318298339844,293.7965393066406,294.8705139160156,296.0557861328125,293.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178003494511812e-08,0.0010539839277043,-0.0309475902467966,0.0,0.0,0.0,-0.0108499741181731,60.0,2.0745553970336914,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,0.0001041689538396,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464050292969,0.0,0.0,0.0004941326915286,293.395751953125,294.1499938964844,296.0318298339844,293.7965393066406,294.8705139160156,296.0557861328125,293.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178003494511812e-08,0.0010539839277043,-0.0309475902467966,0.0,0.0,0.0,-0.0108499741181731,60.0,2.0745553970336914,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,9.881707228487356e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001040591305354,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.6857722888235e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001040591305354,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,0.0004936117329634,293.39501953125,294.1499938964844,296.0257873535156,293.7908020019531,294.8812561035156,296.049560546875,293.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528851998969,1.2048064768066524e-08,0.0010528732091188,-0.0306075662374496,0.0,0.0,0.0,-0.0107855591922998,60.0,2.067016363143921,0.0,-7.558244874417144e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,9.871793008642273e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0001039547350956,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,7.678061228943989e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.0001039547350956,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,0.0004931165021844,293.3942565917969,294.1499938964844,296.0198669433594,293.78521728515625,294.8918151855469,296.0434265136719,293.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518288472667,1.1924539577989892e-08,0.0010518168564885,-0.0302843153476715,0.0,0.0,0.0,-0.0107243219390511,60.0,2.0596907138824463,0.0,-7.543086155692438e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,9.853502706391736e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001037621259456,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,7.663835276616737e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001037621259456,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.0004922028747387,293.39276123046875,294.1499938964844,296.0083923339844,293.7743530273437,294.9124755859375,296.0315246582031,293.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498797055333,1.1696648982706392e-08,0.0010498680640012,-0.0296879261732101,0.0,0.0,0.0,-0.0106113459914922,60.0,2.0456929206848145,0.0,-7.515160405091592e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,9.853502706391736e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001037621259456,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,7.663835276616737e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001037621259456,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.0004922028747387,293.39276123046875,294.1499938964844,296.0083923339844,293.7743530273437,294.9124755859375,296.0315246582031,293.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498797055333,1.1696648982706392e-08,0.0010498680640012,-0.0296879261732101,0.0,0.0,0.0,-0.0106113459914922,60.0,2.0456929206848145,0.0,-7.515160405091592e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.837082325248048e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001035892128129,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.651063788216561e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.0001035892128129,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0004913826123811,293.3912353515625,294.1499938964844,295.9974670410156,293.7640075683594,294.9325256347656,296.02008056640625,293.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492057971906888e-08,0.0010481184581294,-0.0291524901986122,0.0,0.0,0.0,-0.0105099212378263,60.0,2.032487869262696,0.0,-7.49013366885265e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.837082325248048e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001035892128129,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.651063788216561e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.0001035892128129,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0004913826123811,293.3912353515625,294.1499938964844,295.9974670410156,293.7640075683594,294.9325256347656,296.02008056640625,293.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492057971906888e-08,0.0010481184581294,-0.0291524901986122,0.0,0.0,0.0,-0.0105099212378263,60.0,2.032487869262696,0.0,-7.49013366885265e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,9.822988795349374e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359680175781,0.0,0.0,0.0001034407978295,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,7.640101830475032e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.0001034407978295,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0004906785907223,293.3897399902344,294.1499938964844,295.98699951171875,293.7541198730469,294.95196533203125,296.0091247558594,293.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104662834201,1.1316456216547977e-08,0.0010466169333085,-0.0286928992718458,0.0,0.0,0.0,-0.0104228677228093,60.0,2.020172119140625,0.0,-7.468686646916467e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,9.822988795349374e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359680175781,0.0,0.0,0.0001034407978295,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,7.640101830475032e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.0001034407978295,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0004906785907223,293.3897399902344,294.1499938964844,295.98699951171875,293.7541198730469,294.95196533203125,296.0091247558594,293.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104662834201,1.1316456216547977e-08,0.0010466169333085,-0.0286928992718458,0.0,0.0,0.0,-0.0104228677228093,60.0,2.020172119140625,0.0,-7.468686646916467e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0004900865606032,293.3882141113281,294.1499938964844,295.97705078125,293.74468994140625,294.9708251953125,295.99859619140625,293.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168777902526017e-08,0.0010453540598973,-0.0283063780516386,0.0,0.0,0.0,-0.0103496573865413,60.0,2.008702516555786,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0004900865606032,293.3882141113281,294.1499938964844,295.97705078125,293.74468994140625,294.9708251953125,295.99859619140625,293.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168777902526017e-08,0.0010453540598973,-0.0283063780516386,0.0,0.0,0.0,-0.0103496573865413,60.0,2.008702516555786,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,9.80623226496391e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0001032643485814,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,7.627069862792268e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,0.0001032643485814,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0004898416227661,293.3874816894531,294.1499938964844,295.9722595214844,293.7401428222656,294.9800109863281,295.9934997558594,293.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448432294651,1.1107681885391685e-08,0.0010448320535942,-0.0281464643776416,0.0,0.0,0.0,-0.0103193717077374,60.0,2.003338575363159,0.0,-7.443227190151448e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,9.801905980566517e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001032187938108,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,7.623704732395709e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,0.0001032187938108,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,0.0004896254977211,293.38671875,294.1499938964844,295.9675598144531,293.7357177734375,294.9891052246094,295.988525390625,293.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443824576213,1.1053778337100084e-08,0.0010443713981658,-0.0280053783208131,0.0,0.0,0.0,-0.0102926502004265,60.0,1.9981825351715088,0.0,-7.436661064730289e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.795052028493956e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001031466090353,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.618373638251796e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001031466090353,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0004892831202596,293.3851928710937,294.1499938964844,295.95855712890625,293.7271728515625,295.00689697265625,295.9787902832031,293.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043651252985,1.096837554115382e-08,0.0010436403099447,-0.0277818404138088,0.0,0.0,0.0,-0.0102503085508942,60.0,1.988441109657288,0.0,-7.42626369287791e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.795052028493956e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001031466090353,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.618373638251796e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001031466090353,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0004892831202596,293.3851928710937,294.1499938964844,295.95855712890625,293.7271728515625,295.00689697265625,295.9787902832031,293.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043651252985,1.096837554115382e-08,0.0010436403099447,-0.0277818404138088,0.0,0.0,0.0,-0.0102503085508942,60.0,1.988441109657288,0.0,-7.42626369287791e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,9.79094038484618e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0001031033170875,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,7.615175854880363e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0001031033170875,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,0.0004890777636319,293.3836975097656,294.1499938964844,295.95001220703125,293.71905517578125,295.0242004394531,295.9695129394531,293.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432132985442,1.0917151627154452e-08,0.001043202355504,-0.0276477634906768,0.0,0.0,0.0,-0.0102249151095747,60.0,1.979677557945252,0.0,-7.420031522542558e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,9.79094038484618e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0001031033170875,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,7.615175854880363e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0001031033170875,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,0.0004890777636319,293.3836975097656,294.1499938964844,295.95001220703125,293.71905517578125,295.0242004394531,295.9695129394531,293.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432132985442,1.0917151627154452e-08,0.001043202355504,-0.0276477634906768,0.0,0.0,0.0,-0.0102249151095747,60.0,1.979677557945252,0.0,-7.420031522542558e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,7.613555499119684e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.0004889736301265,293.3821716308594,294.1499938964844,295.9424133300781,293.7118835449219,295.0410461425781,295.96075439453125,293.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891186619232942e-08,0.0010429804679006,-0.0275797974318265,0.0,0.0,0.0,-0.010212043300271,60.0,1.9718540906906128,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,7.613555499119684e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.0004889736301265,293.3821716308594,294.1499938964844,295.9424133300781,293.7118835449219,295.0410461425781,295.96075439453125,293.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891186619232942e-08,0.0010429804679006,-0.0275797974318265,0.0,0.0,0.0,-0.010212043300271,60.0,1.9718540906906128,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0001030672210617,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,7.612509944010526e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415832519531,0.0,0.0,0.0004889065166935,293.38067626953125,294.1499938964844,295.93621826171875,293.7060241699219,295.0575866699219,295.9526062011719,293.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874436462415817e-08,0.0010428371606394,-0.0275359544903039,0.0,0.0,0.0,-0.0102037386968731,60.0,1.965064287185669,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0001030672210617,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,7.612509944010526e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415832519531,0.0,0.0,0.0004889065166935,293.38067626953125,294.1499938964844,295.93621826171875,293.7060241699219,295.0575866699219,295.9526062011719,293.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874436462415817e-08,0.0010428371606394,-0.0275359544903039,0.0,0.0,0.0,-0.0102037386968731,60.0,1.965064287185669,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0001030629500746,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0004888862604275,293.3799133300781,294.1499938964844,295.9336242675781,293.7035522460937,295.0657043457031,295.9488830566406,293.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9621174335479736,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0001030605417327,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,0.0004888748517259,293.3791809082031,294.1499938964844,295.93133544921875,293.701416015625,295.07373046875,295.9454650878906,293.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537891729422e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.959494590759277,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0004888750263489,293.3776550292969,294.1499938964844,295.9276733398437,293.69793701171875,295.0895080566406,295.939453125,293.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.955053687095642,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0004888750263489,293.3776550292969,294.1499938964844,295.9276733398437,293.69793701171875,295.0895080566406,295.939453125,293.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.955053687095642,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,9.787463932298124e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,7.612472109030932e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0004889041301794,293.37615966796875,294.1499938964844,295.9251403808594,293.695556640625,295.1048278808594,295.9347839355469,293.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.087383250109042e-08,0.0010428319219499,-0.0275343749672174,0.0,0.0,0.0,-0.0102034397423267,60.0,1.9517146348953247,0.0,-7.414762137614161e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,9.787463932298124e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,7.612472109030932e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0004889041301794,293.37615966796875,294.1499938964844,295.9251403808594,293.695556640625,295.1048278808594,295.9347839355469,293.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.087383250109042e-08,0.0010428319219499,-0.0275343749672174,0.0,0.0,0.0,-0.0102034397423267,60.0,1.9517146348953247,0.0,-7.414762137614161e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,9.78854441200383e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,0.0001030780840665,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,7.61331248213537e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001030780840665,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0004889580304734,293.3746643066406,294.1499938964844,295.92364501953125,293.6941223144531,295.11981201171875,295.9311828613281,293.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887288404148876e-08,0.0010429469402879,-0.0275695957243442,0.0,0.0,0.0,-0.0102101098746061,60.0,1.9492079019546509,0.0,-7.416398517534617e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,9.78854441200383e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,0.0001030780840665,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,7.61331248213537e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001030780840665,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0004889580304734,293.3746643066406,294.1499938964844,295.92364501953125,293.6941223144531,295.11981201171875,295.9311828613281,293.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887288404148876e-08,0.0010429469402879,-0.0275695957243442,0.0,0.0,0.0,-0.0102101098746061,60.0,1.9492079019546509,0.0,-7.416398517534617e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,9.790066542336716e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001030941130011,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,7.614496280439198e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001030941130011,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0004890341078862,293.3731994628906,294.1499938964844,295.9230651855469,293.6935729980469,295.134521484375,295.9285888671875,293.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.0906251013409474e-08,0.0010431091068312,-0.0276192277669906,0.0,0.0,0.0,-0.0102195106446743,60.0,1.947477459907532,0.0,-7.418704939254894e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,9.790066542336716e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001030941130011,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,7.614496280439198e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001030941130011,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,0.0004890341078862,293.3731994628906,294.1499938964844,295.9230651855469,293.6935729980469,295.134521484375,295.9285888671875,293.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.0906251013409474e-08,0.0010431091068312,-0.0276192277669906,0.0,0.0,0.0,-0.0102195106446743,60.0,1.947477459907532,0.0,-7.418704939254894e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,9.79101241682656e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.000103104081063,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.615231879753992e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,0.000103104081063,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384094238281,0.0,0.0,0.0004890813725069,293.3724365234375,294.1499938964844,295.9231262207031,293.693603515625,295.1417541503906,295.927734375,293.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432208655402,1.0918041581930993e-08,0.0010432099224999,-0.0276500899344682,0.0,0.0,0.0,-0.0102253556251525,60.0,1.94697105884552,0.0,-7.420139525038395e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,9.792016498977318e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0001031146457535,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,7.616012590005994e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,0.0001031146457535,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,0.0004891314893029,293.3717041015625,294.1499938964844,295.92333984375,293.69384765625,295.1488952636719,295.9270935058594,293.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433279676362,1.0930544469545111e-08,0.001043317024596,-0.0276828184723854,0.0,0.0,0.0,-0.0102315545082092,60.0,1.94660484790802,0.0,-7.421660797035656e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,9.794162906473504e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,0.0001031372521538,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,7.617681694682688e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33038330078125,0.0,0.0,0.0001031372521538,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.0004892387078143,293.3702392578125,294.1499938964844,295.92437744140625,293.6947937011719,295.1631164550781,295.9262084960937,293.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957285745405445e-08,0.0010435454314574,-0.0277528129518032,0.0,0.0,0.0,-0.0102448100224137,60.0,1.9461615085601809,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,9.794162906473504e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,0.0001031372521538,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,7.617681694682688e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33038330078125,0.0,0.0,0.0001031372521538,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.0004892387078143,293.3702392578125,294.1499938964844,295.92437744140625,293.6947937011719,295.1631164550781,295.9262084960937,293.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957285745405445e-08,0.0010435454314574,-0.0277528129518032,0.0,0.0,0.0,-0.0102448100224137,60.0,1.9461615085601809,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,9.79660399025306e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.000103162958112,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,7.61958071961999e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,0.000103162958112,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0004893606528639,293.3687744140625,294.1499938964844,295.926025390625,293.6963806152344,295.17706298828125,295.9261779785156,293.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.0987702303566492e-08,0.0010438055032864,-0.0278324279934167,0.0,0.0,0.0,-0.0102598890662193,60.0,1.946352362632752,0.0,-7.428616299876013e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,9.79660399025306e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.000103162958112,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,7.61958071961999e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,0.000103162958112,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0004893606528639,293.3687744140625,294.1499938964844,295.926025390625,293.6963806152344,295.17706298828125,295.9261779785156,293.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.0987702303566492e-08,0.0010438055032864,-0.0278324279934167,0.0,0.0,0.0,-0.0102598890662193,60.0,1.946352362632752,0.0,-7.428616299876013e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,9.799213876249269e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0001031904394039,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,7.621610711794347e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,0.0001031904394039,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,0.0004894910380244,293.3673095703125,294.1499938964844,295.9282531738281,293.698486328125,295.1908264160156,295.9268798828125,293.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020216739154876e-08,0.0010440835030749,-0.0279175322502851,0.0,0.0,0.0,-0.0102760074660182,60.0,1.9470524787902832,0.0,-7.432574022914197e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
